time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437640,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.354465873911975e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.850711649050936e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.275705138454214e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.850708011072128e-05,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0004672748618759,287.3155212402344,294.1499938964844,287.5888977050781,286.3285217285156,288.3846740722656,287.70263671875,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3258068561553955,-0.0,-6.773804983595255e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.35744828893803e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.853851952357218e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,7.278024713741615e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.85384831437841e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004674238152801,287.3142395019531,294.1499938964844,287.5809020996094,286.3196716308594,288.3775939941406,287.6903686523437,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3199111521244049,-0.0,-6.778120820172262e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.360098920296878e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.85664373729378e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,7.280086720129475e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.856640099314971e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0004675562377087,287.3129577636719,294.1499938964844,287.573486328125,286.31103515625,288.3704833984375,287.67852783203125,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277038299915e-09,0.0009973447304219,-0.0136037049815058,0.0,0.0,0.0,-0.0075663076713681,60.0,0.3143776357173919,-0.0,-6.781958461488102e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.364314610138535e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.861082799034192e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,7.283364539034665e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.861079161055386e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,0.0004677668039221,287.3104248046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3562927246094,287.6561889648437,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067359643918735e-09,0.0009977933950722,-0.0137411346659064,0.0,0.0,0.0,-0.0075923143886029,60.0,0.3044508099555969,-0.0,-6.788061313045547e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.364314610138535e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.861082799034192e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,7.283364539034665e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.861079161055386e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,0.0004677668039221,287.3104248046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3562927246094,287.6561889648437,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067359643918735e-09,0.0009977933950722,-0.0137411346659064,0.0,0.0,0.0,-0.0075923143886029,60.0,0.3044508099555969,-0.0,-6.788061313045547e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.366493031848222e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.863376908469944e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.28505983715877e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.863373270491138e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,0.000467875652248,287.3085021972656,294.1499938964844,287.5522766113281,286.2828369140625,288.34552001953125,287.6405334472656,287.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.6338369525121834e-09,0.0009980251779779,-0.0138121312484145,0.0,0.0,0.0,-0.0076057496480643,60.0,0.2979592978954315,-0.0,-6.791214701706849e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.366988524561748e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.86389786703512e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,7.28544473531656e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.863894229056314e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004679003614,287.30792236328125,294.1499938964844,287.54998779296875,286.2792663574219,288.3421325683594,287.63580322265625,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639989364425446e-09,0.0009980777977034,-0.0138282487168908,0.0,0.0,0.0,-0.0076087997294962,60.0,0.2961045205593109,-0.0,-6.791930928784495e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.368547762278467e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.865540050668642e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.286657637450844e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.865537140285596e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,0.0004679782723542,287.3054504394531,294.1499938964844,287.5417785644531,286.2650451660156,288.3280639648437,287.6176147460937,287.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982491610571,5.659360979848316e-09,0.0009982434567064,-0.0138789964839816,0.0,0.0,0.0,-0.0076184030622243,60.0,0.2894046306610107,-0.0,-6.794185480885062e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.368547762278467e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.865540050668642e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.286657637450844e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.865537140285596e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,0.0004679782723542,287.3054504394531,294.1499938964844,287.5417785644531,286.2650451660156,288.3280639648437,287.6176147460937,287.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982491610571,5.659360979848316e-09,0.0009982434567064,-0.0138789964839816,0.0,0.0,0.0,-0.0076184030622243,60.0,0.2894046306610107,-0.0,-6.794185480885062e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.36967189772986e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.86672384897247e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.287531479960307e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.866720938589424e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.000468034442747,287.3030090332031,294.1499938964844,287.5351867675781,286.25177001953125,288.3141174316406,287.6017150878906,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673309821929706e-09,0.0009983627824112,-0.0139155387878417,0.0,0.0,0.0,-0.0076253181323409,60.0,0.2840504050254822,-0.0,-6.79580978157901e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.36967189772986e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.86672384897247e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.287531479960307e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.866720938589424e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.000468034442747,287.3030090332031,294.1499938964844,287.5351867675781,286.25177001953125,288.3141174316406,287.6017150878906,287.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673309821929706e-09,0.0009983627824112,-0.0139155387878417,0.0,0.0,0.0,-0.0076253181323409,60.0,0.2840504050254822,-0.0,-6.79580978157901e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.370071347802876e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.86714439932257e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,7.287842163350433e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.867140761343762e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,0.0004680543788708,287.3017883300781,294.1499938964844,287.5325012207031,286.2455139160156,288.3072204589844,287.5945129394531,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253867102967e-09,0.0009984050411731,-0.0139284916222095,0.0,0.0,0.0,-0.0076277693733572,60.0,0.2817724347114563,-0.0,-6.796385321194975e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.37034928938374e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.86743689281866e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.288058259291574e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.867433982435614e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.000468068261398,287.30059814453125,294.1499938964844,287.5301513671875,286.23944091796875,288.30035400390625,287.5878295898437,287.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374872669577,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2797653675079345,-0.0,-6.796785356755208e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.370566112920642e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.867665357887744e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,7.288227061508223e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.867661719908938e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0004680790880229,287.2982177734375,294.1499938964844,287.52655029296875,286.2279052734375,288.2867126464844,287.5758972167969,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684330339761345e-09,0.0009984570788219,-0.0139444107189774,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2764983773231506,-0.0,-6.797093021759792e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.370566112920642e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.867665357887744e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,7.288227061508223e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.867661719908938e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,0.0004680790880229,287.2982177734375,294.1499938964844,287.52655029296875,286.2279052734375,288.2867126464844,287.5758972167969,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684330339761345e-09,0.0009984570788219,-0.0139444107189774,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2764983773231506,-0.0,-6.797093021759792e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.370354382554068e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.86744198598899e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,7.288061897270381e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.867439075605944e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004680685233324,287.2958984375,294.1499938964844,287.52423095703125,286.2171325683594,288.2733154296875,287.5658264160156,287.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.274172306060791,-0.0,-6.796778961870586e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.370354382554068e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.86744198598899e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,7.288061897270381e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.867439075605944e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652648925781,0.0,0.0,0.0004680685233324,287.2958984375,294.1499938964844,287.52423095703125,286.2171325683594,288.2733154296875,287.5658264160156,287.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.274172306060791,-0.0,-6.796778961870586e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.36970391194336e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.866757318377496e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.287556218216196e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.866754407994448e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0004680360434576,287.2935791015625,294.1499938964844,287.5231018066406,286.20703125,288.26007080078125,287.557373046875,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673476799472611e-09,0.0009983642958104,-0.0139159765094518,0.0,0.0,0.0,-0.0076254014857113,60.0,0.2726618945598602,-0.0,-6.795828966232875e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.36970391194336e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.866757318377496e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.287556218216196e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.866754407994448e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0004680360434576,287.2935791015625,294.1499938964844,287.5231018066406,286.20703125,288.26007080078125,287.557373046875,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673476799472611e-09,0.0009983642958104,-0.0139159765094518,0.0,0.0,0.0,-0.0076254014857113,60.0,0.2726618945598602,-0.0,-6.795828966232875e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.368629253003746e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.865625179372728e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,7.286720210686326e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.865622268989682e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0004679823468904,287.2912902832031,294.1499938964844,287.5230407714844,286.1975402832031,288.2471008300781,287.550537109375,287.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.66002844593072e-09,0.0009982492774724,-0.0138807455077767,0.0,0.0,0.0,-0.0076187346130609,60.0,0.2719458043575287,-0.0,-6.794263640585997e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.368629253003746e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.865625179372728e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,7.286720210686326e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.865622268989682e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0004679823468904,287.2912902832031,294.1499938964844,287.5230407714844,286.1975402832031,288.2471008300781,287.550537109375,287.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.66002844593072e-09,0.0009982492774724,-0.0138807455077767,0.0,0.0,0.0,-0.0076187346130609,60.0,0.2719458043575287,-0.0,-6.794263640585997e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.367935854243116e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.864894673228264e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.286180334631354e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.864891762845218e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004679477133322,287.2901611328125,294.1499938964844,287.5233764648437,286.1929931640625,288.2406921386719,287.5477294921875,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513589363760275e-09,0.0009981751209124,-0.0138580342754721,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2718671560287475,-0.0,-6.793254669901216e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.367131860926749e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,9.864048479357734e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.285555329872295e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.864045568974689e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,0.0004679075500462,287.2890625,294.1499938964844,287.52392578125,286.1885681152344,288.2343444824219,287.5452880859375,287.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2719458937644958,-0.0,-6.792085827100891e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.365195001009852e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.86200902843848e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.284049206646159e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.862006118055432e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0004678108089137,287.2868347167969,294.1499938964844,287.5256652832031,286.1800537109375,288.22186279296875,287.5413818359375,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2725513875484466,-0.0,-6.78927065678181e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.365195001009852e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.86200902843848e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.284049206646159e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.862006118055432e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0004678108089137,287.2868347167969,294.1499938964844,287.5256652832031,286.1800537109375,288.22186279296875,287.5413818359375,287.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2725513875484466,-0.0,-6.78927065678181e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.36326978262514e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.859981219051406e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.282551086973399e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.85997830866836e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004677146207541,287.2850036621094,294.1499938964844,287.5276794433594,286.1732177734375,288.2115783691406,287.5390319824219,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593097984757378e-09,0.0009976769797503,-0.0137054054066538,0.0,0.0,0.0,-0.0075855543836951,60.0,0.2734607756137848,-0.0,-6.786473960573859e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,9.362864511786027e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.859554847935216e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,7.282236038008705e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.859551937552168e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004676943935919,287.2846374511719,294.1499938964844,287.5281066894531,286.17193603515625,288.20965576171875,287.5386962890625,287.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588043805460074e-09,0.0009976337896659,-0.0136921657249331,0.0,0.0,0.0,-0.0075830486603081,60.0,0.2736756503582001,-0.0,-6.785886341731384e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.36011565499939e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.856659744400532e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.280098361661658e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.856656834017484e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0004675570817198,287.282470703125,294.1499938964844,287.5311889648437,286.16412353515625,288.1976928710937,287.5370483398437,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553741466712836e-09,0.0009973404230549,-0.0136023014783859,0.0,0.0,0.0,-0.0075660436414182,60.0,0.2752409279346466,-0.0,-6.781895933727355e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.36011565499939e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.856659744400532e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,7.280098361661658e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.856656834017484e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0004675570817198,287.282470703125,294.1499938964844,287.5311889648437,286.16412353515625,288.1976928710937,287.5370483398437,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553741466712836e-09,0.0009973404230549,-0.0136023014783859,0.0,0.0,0.0,-0.0075660436414182,60.0,0.2752409279346466,-0.0,-6.781895933727355e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.356962254969405e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.853338997345418e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,7.277644908754155e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.853336086962372e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004673995717894,287.2803649902344,294.1499938964844,287.53472900390625,286.1565246582031,288.1860046386719,287.5364074707031,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.51439605089854e-09,0.0009970039827749,-0.0134992273524403,0.0,0.0,0.0,-0.0075465384870767,60.0,0.2771885395050049,-0.0,-6.777320749051796e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.356962254969405e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.853338997345418e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,7.277644908754155e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.853336086962372e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004673995717894,287.2803649902344,294.1499938964844,287.53472900390625,286.1565246582031,288.1860046386719,287.5364074707031,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.51439605089854e-09,0.0009970039827749,-0.0134992273524403,0.0,0.0,0.0,-0.0075465384870767,60.0,0.2771885395050049,-0.0,-6.777320749051796e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.355242946185172e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.851528739091008e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,7.27630831534043e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,9.851525828707965e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0004673136863857,287.279296875,294.1499938964844,287.5366516113281,286.1528015136719,288.1802673339844,287.5364074707031,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929532034009315e-09,0.000996820628643,-0.0134430518373847,0.0,0.0,0.0,-0.00753590837121,60.0,0.2782812416553497,-0.0,-6.774827454592014e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.353418863611296e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.849607158685104e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,7.274888776009902e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.849604248302056e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004672225622925,287.2782592773437,294.1499938964844,287.5386657714844,286.14910888671875,288.17462158203125,287.5366516113281,287.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194963663744e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2794358134269714,-0.0,-6.772182103986779e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.349466563435271e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.84544531092979e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.27181468391791e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.845442400546744e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004670251219067,287.27618408203125,294.1499938964844,287.5428466796875,286.1417541503906,288.1635131835937,287.53765869140625,287.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.4209015054595974e-09,0.0009962045587599,-0.0132542913779616,0.0,0.0,0.0,-0.0075001893565058,60.0,0.2818901538848877,-0.0,-6.766454418993817e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.349466563435271e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.84544531092979e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.27181468391791e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.845442400546744e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004670251219067,287.27618408203125,294.1499938964844,287.5428466796875,286.1417541503906,288.1635131835937,287.53765869140625,287.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.4209015054595974e-09,0.0009962045587599,-0.0132542913779616,0.0,0.0,0.0,-0.0075001893565058,60.0,0.2818901538848877,-0.0,-6.766454418993817e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.345188300358132e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.840940037975088e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.268487388500944e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.840937127592042e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,0.0004668114415835,287.2741394042969,294.1499938964844,287.5471496582031,286.13446044921875,288.15264892578125,287.5391845703125,287.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367550848234259e-09,0.0009957483271136,-0.0131145250052213,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2844681143760681,-0.0,-6.760257775795253e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.345188300358132e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.840940037975088e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.268487388500944e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.840937127592042e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,0.0004668114415835,287.2741394042969,294.1499938964844,287.5471496582031,286.13446044921875,288.15264892578125,287.5391845703125,287.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367550848234259e-09,0.0009957483271136,-0.0131145250052213,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2844681143760681,-0.0,-6.760257775795253e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.340548422187568e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.836054232437164e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.264878513524309e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.836051322054118e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0004665796586778,287.2721252441406,294.1499938964844,287.551513671875,286.1270751953125,288.1419982910156,287.5411682128906,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2871033847332001,-0.0,-6.753540304771377e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.340548422187568e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,9.836054232437164e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.264878513524309e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.836051322054118e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0004665796586778,287.2721252441406,294.1499938964844,287.551513671875,286.1270751953125,288.1419982910156,287.5411682128906,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2871033847332001,-0.0,-6.753540304771377e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
