time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439980,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.335596405435354e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.830839553615078e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,7.26102662156336e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.830836643232033e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,0.0004663323052227,287.2701416015625,294.1499938964844,287.5557556152344,286.1195678710937,288.13165283203125,287.5435791015625,287.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011861816048,0.0,0.0,0.0,-0.0074144485406577,60.0,0.2897181808948517,-0.0,-6.746376612909445e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.335596405435354e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.830839553615078e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,7.26102662156336e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.830836643232033e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,0.0004663323052227,287.2701416015625,294.1499938964844,287.5557556152344,286.1195678710937,288.13165283203125,287.5435791015625,287.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011861816048,0.0,0.0,0.0,-0.0074144485406577,60.0,0.2897181808948517,-0.0,-6.746376612909445e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.33301489567384e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.828120528254658e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,7.259018457261845e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.828117617871612e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,0.0004662033461499,287.2691650390625,294.1499938964844,287.5578308105469,286.1157531738281,288.1265563964844,287.544921875,287.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215755383147781e-09,0.0009944502962753,-0.0127168474718928,0.0,0.0,0.0,-0.0073984893970191,60.0,0.2909895777702331,-0.0,-6.742642710833024e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.330368629889564e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.825334564084189e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,7.256960816448554e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.82533165370114e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,0.0004660711856558,287.2681884765625,294.1499938964844,287.559814453125,286.1118469238281,288.1215515136719,287.5462951660156,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.182766216194068e-09,0.0009941682219505,-0.012630421668291,0.0,0.0,0.0,-0.0073821353726089,60.0,0.2922240793704986,-0.0,-6.738817148743692e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.324910206487402e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.819586557568982e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,7.252715295180678e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.819583647185937e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,0.0004657985118683,287.2662658691406,294.1499938964844,287.56353759765625,286.1038818359375,288.1117248535156,287.5491943359375,287.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114710432962965e-09,0.0009935862617567,-0.0124521246179938,0.0,0.0,0.0,-0.0073483972810208,60.0,0.2945488393306732,-0.0,-6.730929413834019e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.324910206487402e-05,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.819586557568982e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,7.252715295180678e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.819583647185937e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,0.0004657985118683,287.2662658691406,294.1499938964844,287.56353759765625,286.1038818359375,288.1117248535156,287.5491943359375,287.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114710432962965e-09,0.0009935862617567,-0.0124521246179938,0.0,0.0,0.0,-0.0073483972810208,60.0,0.2945488393306732,-0.0,-6.730929413834019e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.31972244870849e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.814123040996492e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,7.248680049087852e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.814120130613446e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,0.0004655393713619,287.2644958496094,294.1499938964844,287.56658935546875,286.0962219238281,288.1028747558594,287.5519104003906,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050028395459094e-09,0.0009930331725627,-0.0122826658189296,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2964524030685425,-0.0,-6.723436740685429e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.319264790974556e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.813641372602432e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,7.248324254760519e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.813638462219389e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.000465516524855,287.2643737792969,294.1499938964844,287.5668334960937,286.0955505371094,288.10211181640625,287.5521545410156,287.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.296606183052063,-0.0,-6.722776646483909e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.313484042650089e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.807553578866646e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.243827712954953e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.8075506684836e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0004652277275454,287.2624816894531,294.1499938964844,287.569580078125,286.0868225097656,288.0927429199219,287.5550537109375,287.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972251943513584e-09,0.0009923680918291,-0.0120789008215069,0.0,0.0,0.0,-0.0072777746245265,60.0,0.2983211874961853,-0.0,-6.714432743137877e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.313484042650089e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.807553578866646e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.243827712954953e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.8075506684836e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0004652277275454,287.2624816894531,294.1499938964844,287.569580078125,286.0868225097656,288.0927429199219,287.5550537109375,287.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972251943513584e-09,0.0009923680918291,-0.0120789008215069,0.0,0.0,0.0,-0.0072777746245265,60.0,0.2983211874961853,-0.0,-6.714432743137877e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.307618165621534e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,9.801376290852204e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,7.239264959935099e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.801373380469158e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,0.0004649347392842,287.2606506347656,294.1499938964844,287.5716247558594,286.0776062011719,288.0835876464844,287.5578308105469,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899122885149154e-09,0.0009917428251355,-0.011887309141457,0.0,0.0,0.0,-0.0072415210306644,60.0,0.2996088564395904,-0.0,-6.705972310783181e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.307618165621534e-05,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,9.801376290852204e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,7.239264959935099e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,9.801373380469158e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,0.0004649347392842,287.2606506347656,294.1499938964844,287.5716247558594,286.0776062011719,288.0835876464844,287.5578308105469,287.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899122885149154e-09,0.0009917428251355,-0.011887309141457,0.0,0.0,0.0,-0.0072415210306644,60.0,0.2996088564395904,-0.0,-6.705972310783181e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.304670675192028e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,9.798272367333992e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,7.236973033286631e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.798270184546708e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,0.0004647875030059,287.2597351074219,294.1499938964844,287.5723571777344,286.0727844238281,288.0791015625,287.5591125488281,287.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.862378943926161e-09,0.0009914286201819,-0.0117910420522093,0.0,0.0,0.0,-0.0072233052924275,60.0,0.300066202878952,-0.0,-6.701723265223336e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.301721001975238e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,9.795166261028498e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,7.234678923850879e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,9.795164078241214e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,0.0004646401794161,287.2588195800781,294.1499938964844,287.5729064941406,286.0678100585937,288.0746459960937,287.560302734375,287.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.8256088014397855e-09,0.0009911141823977,-0.0116947069764137,0.0,0.0,0.0,-0.0072050769813358,60.0,0.3003936111927032,-0.0,-6.697472798578019e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.295842028222978e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,9.78897514869459e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,7.230105984490365e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.788972965907304e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,0.000464346492663,287.25701904296875,294.1499938964844,287.5732727050781,286.0574035644531,288.0658874511719,287.5624694824219,287.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231631824613e-09,0.000990487402305,-0.0115026850253343,0.0,0.0,0.0,-0.0071687423624098,60.0,0.3006141483783722,-0.0,-6.689003839710497e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.295842028222978e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,9.78897514869459e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,7.230105984490365e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.788972965907304e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,0.000464346492663,287.25701904296875,294.1499938964844,287.5732727050781,286.0574035644531,288.0658874511719,287.5624694824219,287.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231631824613e-09,0.000990487402305,-0.0115026850253343,0.0,0.0,0.0,-0.0071687423624098,60.0,0.3006141483783722,-0.0,-6.689003839710497e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.290021989727391e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.782846609596164e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,7.225579611258581e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,9.782843699213116e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,0.0004640557745005,287.2552795410156,294.1499938964844,287.5726318359375,286.0462951660156,288.0572814941406,287.5641784667969,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679759246783988e-09,0.0009898670250549,-0.0113125881180167,0.0,0.0,0.0,-0.007132772821933,60.0,0.3002071380615234,-0.0,-6.680625830313147e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.290021989727391e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.782846609596164e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,7.225579611258581e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,9.782843699213116e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,0.0004640557745005,287.2552795410156,294.1499938964844,287.5726318359375,286.0462951660156,288.0572814941406,287.5641784667969,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679759246783988e-09,0.0009898670250549,-0.0113125881180167,0.0,0.0,0.0,-0.007132772821933,60.0,0.3002071380615234,-0.0,-6.680625830313147e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.28430599742569e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.776827209861948e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,7.221133273560554e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,9.776824299478903e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,0.0004637702368199,287.2535400390625,294.1499938964844,287.5708312988281,286.034423828125,288.0487670898437,287.5653381347656,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2990612983703613,-0.0,-6.67240200868946e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,9.28430599742569e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,9.776827209861948e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,7.221133273560554e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,9.776824299478903e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,0.0004637702368199,287.2535400390625,294.1499938964844,287.5708312988281,286.034423828125,288.0487670898437,287.5653381347656,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2990612983703613,-0.0,-6.67240200868946e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,9.278722427552566e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.770947508513927e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,7.216790254460648e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.770944598130882e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004634913348127,287.2518005371094,294.1499938964844,287.5678100585937,286.021728515625,288.0404052734375,287.5658874511719,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538891928973498e-09,0.0009886623593047,-0.0109435180202126,0.0,0.0,0.0,-0.007062938529998,60.0,0.2971305847167969,-0.0,-6.664374296860842e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,9.278722427552566e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,9.770947508513927e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,7.216790254460648e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.770944598130882e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004634913348127,287.2518005371094,294.1499938964844,287.5678100585937,286.021728515625,288.0404052734375,287.5658874511719,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538891928973498e-09,0.0009886623593047,-0.0109435180202126,0.0,0.0,0.0,-0.007062938529998,60.0,0.2971305847167969,-0.0,-6.664374296860842e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,9.27598957787268e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.768069867277518e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,7.214664947241545e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153686523437,0.0,0.0,9.768067684490234e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0004633548378478,287.2509765625,294.1499938964844,287.5657653808594,286.0150146484375,288.0362548828125,287.5658874511719,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.50482540159669e-09,0.0009883710881695,-0.0108542637899518,0.0,0.0,0.0,-0.0070460503920912,60.0,0.2958286702632904,-0.0,-6.660447127160296e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,9.27330183913e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,9.7652395197656e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,7.21257456461899e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,9.765236609382556e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,0.0004632205818779,287.2501220703125,294.1499938964844,287.5633850097656,286.0080871582031,288.0321044921875,287.565673828125,287.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471315317999824e-09,0.0009880845900624,-0.0107664661481976,0.0,0.0,0.0,-0.0070294379256665,60.0,0.294299840927124,-0.0,-6.65658532739144e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.268068242818116e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,9.759727981872857e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,7.208503666333854e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,9.759725799085572e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,0.0004629591421689,287.2484741210937,294.1499938964844,287.5574951171875,285.9934997558594,288.0238647460937,287.564697265625,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.4060688431102335e-09,0.0009875266114249,-0.0105955190956592,0.0,0.0,0.0,-0.0069970921613276,60.0,0.2905213832855224,-0.0,-6.64906920633257e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.268068242818116e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,9.759727981872857e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,7.208503666333854e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124084472656,0.0,0.0,9.759725799085572e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,0.0004629591421689,287.2484741210937,294.1499938964844,287.5574951171875,285.9934997558594,288.0238647460937,287.564697265625,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.4060688431102335e-09,0.0009875266114249,-0.0105955190956592,0.0,0.0,0.0,-0.0069970921613276,60.0,0.2905213832855224,-0.0,-6.64906920633257e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,9.263035462936386e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.754428174346684e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,7.204589201137424e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.7544259915594e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,0.0004627077432814,287.246826171875,294.1499938964844,287.54998779296875,285.97784423828125,288.015625,287.5628662109375,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343324366828938e-09,0.0009869900532066,-0.0104311257600784,0.0,0.0,0.0,-0.006965986918658,60.0,0.2857557535171509,-0.0,-6.641845118338098e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,9.263035462936386e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.754428174346684e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,7.204589201137424e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.7544259915594e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,0.0004627077432814,287.246826171875,294.1499938964844,287.54998779296875,285.97784423828125,288.015625,287.5628662109375,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343324366828938e-09,0.0009869900532066,-0.0104311257600784,0.0,0.0,0.0,-0.006965986918658,60.0,0.2857557535171509,-0.0,-6.641845118338098e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
