time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839200,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17352294921875,0.0,0.0,9.230136492988096e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1735534667969,0.0,0.0,9.71977860899642e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17352294921875,0.0,0.0,7.178995292633772e-05,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17315673828125,0.0,0.0,9.71977860899642e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749267578125,0.0,0.0,0.0004610644537024,293.1815490722656,294.1499938964844,283.8371276855469,283.8371276855469,289.514892578125,284.0822448730469,293.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834615048021,3.930221481596163e-09,0.0009834575466811,-0.0093487603589892,0.0,0.0,0.0,-0.0067611942067742,60.0,-6.245597362518311,-0.0,-6.594380863589322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839260,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,9.224049426848067e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,9.713368490338326e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,7.174260827014223e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.713368490338326e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0004607603768818,293.1812438964844,294.1499938964844,283.81707763671875,283.81707763671875,289.41583251953125,284.04718017578125,293.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828128386288,3.854380814516389e-09,0.0009828089969232,-0.0091500468552112,0.0,0.0,0.0,-0.0067235962487757,60.0,-6.252346515655518,-0.0,-6.585685952131827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,9.224049426848067e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734619140625,0.0,0.0,9.713368490338326e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,7.174260827014223e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.713368490338326e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748046875,0.0,0.0,0.0004607603768818,293.1812438964844,294.1499938964844,283.81707763671875,283.81707763671875,289.41583251953125,284.04718017578125,293.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828128386288,3.854380814516389e-09,0.0009828089969232,-0.0091500468552112,0.0,0.0,0.0,-0.0067235962487757,60.0,-6.252346515655518,-0.0,-6.585685952131827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,9.219596540788189e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,9.708679135655984e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,7.170797471189871e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.0,0.0,9.708679135655984e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0004605379363056,293.18096923828125,294.1499938964844,283.79888916015625,283.79888916015625,289.3182067871094,284.0149230957031,293.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823383297771,3.798899861351401e-09,0.0009823344880715,-0.0090046795085072,0.0,0.0,0.0,-0.0066960914991796,60.0,-6.258941173553467,-0.0,-6.57932872627498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,9.219596540788189e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17333984375,0.0,0.0,9.708679135655984e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733093261719,0.0,0.0,7.170797471189871e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729736328125,0.0,0.0,9.708679135655984e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1746826171875,0.0,0.0,0.0004605379363056,293.18096923828125,294.1499938964844,283.79888916015625,283.79888916015625,289.3182067871094,284.0149230957031,293.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823383297771,3.798899861351401e-09,0.0009823344880715,-0.0090046795085072,0.0,0.0,0.0,-0.0066960914991796,60.0,-6.258941173553467,-0.0,-6.57932872627498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732482910156,0.0,0.0,9.218026389135048e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732788085937,0.0,0.0,9.707026038086042e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732482910156,0.0,0.0,7.169576565502211e-05,296.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.707026038086042e-05,297.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,0.0004604595305863,293.1808166503906,294.1499938964844,283.79058837890625,283.79058837890625,289.2699584960937,283.999755859375,293.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821710409596,3.779343504817234e-09,0.0009821673156693,-0.0089534390717744,0.0,0.0,0.0,-0.0066863964311778,60.0,-6.262165069580078,-0.0,-6.577088385029128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,9.216923353960738e-05,296.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,9.705864067655055e-05,296.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,7.168718002503738e-05,296.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728515625,0.0,0.0,9.705864067655055e-05,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0004604044079314,293.1806640625,294.1499938964844,283.7828369140625,283.7828369140625,289.2220458984375,283.98516845703125,293.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820534614846,3.765597167415535e-09,0.0009820497361943,-0.0089174211025238,0.0,0.0,0.0,-0.0066795814782381,60.0,-6.265329837799072,-0.0,-6.575513822326684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.216181933879852e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.705083357403056e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,7.168141746660694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.705083357403056e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0004603673587553,293.1803283691406,294.1499938964844,283.76910400390625,283.76910400390625,289.1273193359375,283.95751953125,293.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756360111850654e-09,0.0009819706901907,-0.0088932188227772,0.0,0.0,0.0,-0.0066750021651387,60.0,-6.271455764770508,-0.0,-6.574455824193137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.216181933879852e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.705083357403056e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,7.168141746660694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.705083357403056e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744079589844,0.0,0.0,0.0004603673587553,293.1803283691406,294.1499938964844,283.76910400390625,283.76910400390625,289.1273193359375,283.95751953125,293.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756360111850654e-09,0.0009819706901907,-0.0088932188227772,0.0,0.0,0.0,-0.0066750021651387,60.0,-6.271455764770508,-0.0,-6.574455824193137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.217522165272384e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729431152344,0.0,0.0,9.706494893180206e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,7.169183663791046e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,9.706494893180206e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,0.0004604342975653,293.17999267578125,294.1499938964844,283.7579650878906,283.7579650878906,289.03399658203125,283.9318542480469,293.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773055645694967e-09,0.00098211329896,-0.0089369639754295,0.0,0.0,0.0,-0.0066832788288593,60.0,-6.2772626876831055,-0.0,-6.576367894695069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,9.217522165272384e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729431152344,0.0,0.0,9.706494893180206e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,7.169183663791046e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,9.706494893180206e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,0.0004604342975653,293.17999267578125,294.1499938964844,283.7579650878906,283.7579650878906,289.03399658203125,283.9318542480469,293.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773055645694967e-09,0.00098211329896,-0.0089369639754295,0.0,0.0,0.0,-0.0066832788288593,60.0,-6.2772626876831055,-0.0,-6.576367894695069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.221123764291406e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,9.71028784988448e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,7.171985635068268e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,9.71028784988448e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,0.000460614246549,293.1796569824219,294.1499938964844,283.74969482421875,283.74969482421875,288.942138671875,283.9081115722656,293.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825008455663,3.817931304439526e-09,0.0009824970038607,-0.0090545453131198,0.0,0.0,0.0,-0.0067055253311991,60.0,-6.282702445983887,-0.0,-6.581508671388292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,9.221123764291406e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,9.71028784988448e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,7.171985635068268e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,9.71028784988448e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1740417480469,0.0,0.0,0.000460614246549,293.1796569824219,294.1499938964844,283.74969482421875,283.74969482421875,288.942138671875,283.9081115722656,293.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825008455663,3.817931304439526e-09,0.0009824970038607,-0.0090545453131198,0.0,0.0,0.0,-0.0067055253311991,60.0,-6.282702445983887,-0.0,-6.581508671388292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,9.227195550920442e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,9.716681233840065e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,7.176707731559873e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,9.716681233840065e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1738586425781,0.0,0.0,0.0004609175084624,293.17926025390625,294.1499938964844,283.7445068359375,283.7445068359375,288.8516845703125,283.88623046875,293.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893569466839608e-09,0.0009831436909735,-0.0092527279630303,0.0,0.0,0.0,-0.006743021775037,60.0,-6.287744045257568,-0.0,-6.590178003307301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,9.227195550920442e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.172607421875,0.0,0.0,9.716681233840065e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725769042969,0.0,0.0,7.176707731559873e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,9.716681233840065e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1738586425781,0.0,0.0,0.0004609175084624,293.17926025390625,294.1499938964844,283.7445068359375,283.7445068359375,288.8516845703125,283.88623046875,293.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893569466839608e-09,0.0009831436909735,-0.0092527279630303,0.0,0.0,0.0,-0.006743021775037,60.0,-6.287744045257568,-0.0,-6.590178003307301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,9.231232252204792e-05,296.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1725158691406,0.0,0.0,9.720931848278268e-05,296.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,7.179847307270393e-05,296.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1721496582031,0.0,0.0,9.720931848278268e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1737670898437,0.0,0.0,0.0004611191689036,293.1790771484375,294.1499938964844,283.7431640625,283.7431640625,288.8070373535156,283.87603759765625,293.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835776872932,3.9438661225688065e-09,0.0009835737291723,-0.0093845119699835,0.0,0.0,0.0,-0.0067679560743272,60.0,-6.290107727050781,-0.0,-6.595946189236201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,9.235986362909898e-05,296.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,9.725938434712587e-05,296.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17236328125,0.0,0.0,7.183544948929921e-05,296.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,9.725938434712587e-05,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,0.0004613566561602,293.17889404296875,294.1499938964844,283.74267578125,283.74267578125,288.7627258300781,283.8663635253906,293.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840842103585,4.003094744575719e-09,0.0009840802522376,-0.0095396973192691,0.0,0.0,0.0,-0.0067973178811371,60.0,-6.29237174987793,-0.0,-6.602741819961011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,9.247809066437183e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,9.738388325786218e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,7.192740304162726e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,9.738388325786218e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,0.000461947201984,293.1784973144531,294.1499938964844,283.7444152832031,283.7444152832031,288.6751708984375,283.8486022949219,293.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853438241407,4.1503884773419494e-09,0.0009853396331891,-0.0099256224930286,0.0,0.0,0.0,-0.0068703372962772,60.0,-6.296617031097412,-0.0,-6.61965628978578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,9.247809066437183e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722106933594,0.0,0.0,9.738388325786218e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,7.192740304162726e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,9.738388325786218e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1734313964844,0.0,0.0,0.000461947201984,293.1784973144531,294.1499938964844,283.7444152832031,283.7444152832031,288.6751708984375,283.8486022949219,293.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853438241407,4.1503884773419494e-09,0.0009853396331891,-0.0099256224930286,0.0,0.0,0.0,-0.0068703372962772,60.0,-6.296617031097412,-0.0,-6.61965628978578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,9.263004903914408e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,9.754390339367092e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,7.204559369711205e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,9.754390339367092e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,0.0004627062880899,293.1780700683594,294.1499938964844,283.75,283.75,288.589111328125,283.8332824707031,293.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869628120213,4.3397121451960174e-09,0.0009869585046544,-0.0104216625913977,0.0,0.0,0.0,-0.0069641931913793,60.0,-6.300515174865723,-0.0,-6.641429450837677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,9.263004903914408e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719970703125,0.0,0.0,9.754390339367092e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,7.204559369711205e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716613769531,0.0,0.0,9.754390339367092e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1732177734375,0.0,0.0,0.0004627062880899,293.1780700683594,294.1499938964844,283.75,283.75,288.589111328125,283.8332824707031,293.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869628120213,4.3397121451960174e-09,0.0009869585046544,-0.0104216625913977,0.0,0.0,0.0,-0.0069641931913793,60.0,-6.300515174865723,-0.0,-6.641429450837677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,9.28066874621436e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,9.772991325007752e-05,296.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,7.218297832878307e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.772991325007752e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729431152344,0.0,0.0,0.0004635886289179,293.1776123046875,294.1499938964844,283.7599792480469,283.7599792480469,288.5045471191406,283.82086181640625,293.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559778332691167e-09,0.0009888402419164,-0.0109982397407293,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.303710460662842,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,9.28066874621436e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,9.772991325007752e-05,296.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717224121094,0.0,0.0,7.218297832878307e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,9.772991325007752e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729431152344,0.0,0.0,0.0004635886289179,293.1776123046875,294.1499938964844,283.7599792480469,283.7599792480469,288.5045471191406,283.82086181640625,293.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559778332691167e-09,0.0009888402419164,-0.0109982397407293,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.303710460662842,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.299414523411542e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.792731725610793e-05,296.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,7.232878124341369e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.792731725610793e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,0.000464525015559,293.1771545410156,294.1499938964844,283.7745361328125,283.7745361328125,288.4215087890625,283.8118896484375,293.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.304965496063232,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,9.299414523411542e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,9.792731725610793e-05,296.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,7.232878124341369e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711730957031,0.0,0.0,9.792731725610793e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,0.000464525015559,293.1771545410156,294.1499938964844,283.7745361328125,283.7745361328125,288.4215087890625,283.8118896484375,293.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.304965496063232,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,9.30920068640262e-05,296.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713562011719,0.0,0.0,9.80303666437976e-05,296.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1713256835937,0.0,0.0,7.240489503601566e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,9.80303666437976e-05,297.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17254638671875,0.0,0.0,0.0004650138434953,293.1769104003906,294.1499938964844,283.7834777832031,283.7834777832031,288.38055419921875,283.8088684082031,293.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.0,0.0,-0.0072495094500482,60.0,-6.304731369018555,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,9.319260425399988e-05,296.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,9.81362973107025e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17120361328125,0.0,0.0,7.248313340824097e-05,296.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708984375,0.0,0.0,9.81362973107025e-05,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,0.000465516350232,293.1766662597656,294.1499938964844,283.7934265136719,283.7934265136719,288.3399963378906,283.80694580078125,293.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405759566274355e-09,0.0009929515654221,-0.0122579028829932,0.0,0.0,0.0,-0.0073116417042911,60.0,-6.303934097290039,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,9.331222827313468e-05,296.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.826227324083447e-05,296.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,7.257617835421115e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,9.826227324083447e-05,297.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.000466113910079,293.1763916015625,294.1499938964844,283.8061828613281,283.8061828613281,288.2936706542969,283.8061828613281,293.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942312026396,5.189615848166795e-09,0.0009942259639501,-0.0126483673229813,0.0,0.0,0.0,-0.0073855267837643,60.0,-6.30233907699585,-0.0,-6.739611535522273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,9.340194083051756e-05,296.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17095947265625,0.0,0.0,9.835674427449705e-05,296.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,7.264595478773117e-05,296.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,9.835674427449705e-05,297.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,0.0004665620508603,293.1761779785156,294.1499938964844,283.8163146972656,283.8163146972656,288.2601623535156,283.8066711425781,293.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951870888471,5.301387773215538e-09,0.0009951817337423,-0.0129411909729242,0.0,0.0,0.0,-0.0074409372173249,60.0,-6.300725936889648,-0.0,-6.752576808821686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,9.362202399643138e-05,296.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,9.8588498076424e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,7.281712896656245e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.8588498076424e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004676613898482,293.1756591796875,294.1499938964844,283.8428955078125,283.8428955078125,288.1820068359375,283.81134033203125,293.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.575576444982744e-09,0.0009975263383239,-0.0136595051735639,0.0,0.0,0.0,-0.0075768642127513,60.0,-6.295537948608398,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,9.362202399643138e-05,296.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,9.8588498076424e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,7.281712896656245e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.8588498076424e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717834472656,0.0,0.0,0.0004676613898482,293.1756591796875,294.1499938964844,283.8428955078125,283.8428955078125,288.1820068359375,283.81134033203125,293.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.575576444982744e-09,0.0009975263383239,-0.0136595051735639,0.0,0.0,0.0,-0.0075768642127513,60.0,-6.295537948608398,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.385266457684338e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.883137681754306e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,7.299651770154014e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.883137681754306e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0004688134940806,293.17510986328125,294.1499938964844,283.8729248046875,283.8729248046875,288.1056213378906,283.8214416503906,293.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.862932805911214e-09,0.0009999835165217,-0.0144122932106256,0.0,0.0,0.0,-0.0077193193137645,60.0,-6.288473606109619,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.385266457684338e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,9.883137681754306e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,7.299651770154014e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,9.883137681754306e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,0.0004688134940806,293.17510986328125,294.1499938964844,283.8729248046875,283.8729248046875,288.1056213378906,283.8214416503906,293.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.862932805911214e-09,0.0009999835165217,-0.0144122932106256,0.0,0.0,0.0,-0.0077193193137645,60.0,-6.288473606109619,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,9.409368794877082e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.908518404699862e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,7.318398274946958e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.908518404699862e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.000470017461339,293.174560546875,294.1499938964844,283.90606689453125,283.90606689453125,288.0308837890625,283.8366394042969,293.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.163218824184469e-09,0.0010025512892752,-0.0151989283040165,0.0,0.0,0.0,-0.0078681837767362,60.0,-6.279815196990967,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,9.409368794877082e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16998291015625,0.0,0.0,9.908518404699862e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,7.318398274946958e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.908518404699862e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.000470017461339,293.174560546875,294.1499938964844,283.90606689453125,283.90606689453125,288.0308837890625,283.8366394042969,293.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.163218824184469e-09,0.0010025512892752,-0.0151989283040165,0.0,0.0,0.0,-0.0078681837767362,60.0,-6.279815196990967,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,9.421803406439722e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,9.921612218022346e-05,296.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,7.328068750211969e-05,296.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.921612218022346e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,0.0004706385661847,293.1742553710937,294.1499938964844,283.9237060546875,283.9237060546875,287.99420166015625,283.84625244140625,293.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038822656497,6.318132683702515e-09,0.0010038759792223,-0.0156047316268086,0.0,0.0,0.0,-0.0079449815675616,60.0,-6.274886131286621,-0.0,-6.871091784432792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,9.434488310944288e-05,296.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,9.934970148606226e-05,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,7.337934948736802e-05,296.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,9.934970148606226e-05,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0004712722147814,293.1739501953125,294.1499938964844,283.9420166015625,283.9420166015625,287.9579772949219,283.857177734375,293.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052338475361,6.4761724871686965e-09,0.0010052273282781,-0.0160187166184186,0.0,0.0,0.0,-0.0080233281478285,60.0,-6.26961088180542,-0.0,-6.88960568595576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.44945277296938e-05,296.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.950728417607024e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,7.349574298132211e-05,296.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690979003906,0.0,0.0,9.950728417607024e-05,297.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0004720197175629,293.1736145019531,294.1499938964844,283.9639587402344,283.9639587402344,287.9166564941406,283.871337890625,293.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068282717838,6.662615348318468e-09,0.0010068216361105,-0.0165070928633213,0.0,0.0,0.0,-0.0081157563254237,60.0,-6.26310920715332,-0.0,-6.911479033533396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.460596629651263e-05,296.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.96246380964294e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,7.358241418842226e-05,296.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,9.96246380964294e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,0.000472576386528,293.17333984375,294.1499938964844,283.9804992675781,283.9804992675781,287.88677978515625,283.88262939453125,293.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080155916512,6.801451402083103e-09,0.0010080087231472,-0.0168707594275474,0.0,0.0,0.0,-0.0081845829263329,60.0,-6.258111476898193,-0.0,-6.92778954203277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,9.487666829954831e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,9.99097028397955e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,7.37929658498615e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685485839844,0.0,0.0,9.99097028397955e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,0.0004739286086987,293.1726989746094,294.1499938964844,284.021240234375,284.021240234375,287.8173828125,283.9129333496094,293.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.1387225020203005e-09,0.0010108926799148,-0.0177541747689247,0.0,0.0,0.0,-0.008351782336831,60.0,-6.245420932769775,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,9.487666829954831e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,9.99097028397955e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,7.37929658498615e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685485839844,0.0,0.0,9.99097028397955e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,0.0004739286086987,293.1726989746094,294.1499938964844,284.021240234375,284.021240234375,287.8173828125,283.9129333496094,293.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.1387225020203005e-09,0.0010108926799148,-0.0177541747689247,0.0,0.0,0.0,-0.008351782336831,60.0,-6.245420932769775,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
