time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,9.963570482796058e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,0.0001049212005455,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,7.74944419390522e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0001049212005455,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,0.0004977009957656,293.153076171875,294.1499938964844,284.87164306640625,284.87164306640625,286.751220703125,284.8275756835937,292.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616071522235,1.3068099491420073e-08,0.0010615939972922,-0.0332765020430088,0.0,0.0,0.0,-0.0112912273034453,60.0,-5.875,-0.0,-7.684000280505644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552734375,0.0,0.0,0.0004982545506209,293.1518249511719,294.1499938964844,284.8937072753906,284.8937072753906,286.71612548828125,284.8522033691406,292.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206171267654554e-08,0.0010627743322402,-0.0336377173662185,0.0,0.0,0.0,-0.0113596739247441,60.0,-5.860355854034424,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552734375,0.0,0.0,0.0004982545506209,293.1518249511719,294.1499938964844,284.8937072753906,284.8937072753906,286.71612548828125,284.8522033691406,292.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206171267654554e-08,0.0010627743322402,-0.0336377173662185,0.0,0.0,0.0,-0.0113596739247441,60.0,-5.860355854034424,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,9.98302930383943e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0001051261060638,296.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1539611816406,0.0,0.0,7.764578185742721e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,0.0001051261060638,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15478515625,0.0,0.0,0.0004986730054952,293.15118408203125,294.1499938964844,284.90484619140625,284.90484619140625,286.698974609375,284.8641967773437,292.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636799270287,1.3310538449218257e-08,0.001063666655682,-0.0339107513427734,0.0,0.0,0.0,-0.0114114126190543,60.0,-5.854475975036621,-0.0,-7.714041316830844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,9.993403364205732e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,0.0001052353472914,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15350341796875,0.0,0.0,7.77264722273685e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,0.0001052353472914,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,0.0004991911700926,293.1505432128906,294.1499938964844,284.91607666015625,284.91607666015625,286.6820678710937,284.8760986328125,292.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647851740941,1.3439794166458796e-08,0.0010647717863321,-0.0342488773167133,0.0,0.0,0.0,-0.011475489474833,60.0,-5.849611759185791,-0.0,-7.730081819090628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0001055189713952,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,0.000500536581967,293.14923095703125,294.1499938964844,284.9386901855469,284.9386901855469,286.64898681640625,284.8997802734375,292.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775371954238837e-08,0.0010676408419385,-0.0351266860961914,0.0,0.0,0.0,-0.0116418469697237,60.0,-5.843104839324951,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0001055189713952,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,0.000500536581967,293.14923095703125,294.1499938964844,284.9386901855469,284.9386901855469,286.64898681640625,284.8997802734375,292.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775371954238837e-08,0.0010676408419385,-0.0351266860961914,0.0,0.0,0.0,-0.0116418469697237,60.0,-5.843104839324951,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0001058901398209,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0005022972472943,293.1478881835937,294.1499938964844,284.9614562988281,284.9614562988281,286.6168518066406,284.92352294921875,292.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.42145424320006e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.8412017822265625,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0001058901398209,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0005022972472943,293.1478881835937,294.1499938964844,284.9614562988281,284.9614562988281,286.6168518066406,284.92352294921875,292.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.42145424320006e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.8412017822265625,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0005044590798206,293.1465148925781,294.1499938964844,284.9842834472656,284.9842834472656,286.58563232421875,284.947509765625,292.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855619251728,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.84384298324585,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503601074219,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0005044590798206,293.1465148925781,294.1499938964844,284.9842834472656,284.9842834472656,286.58563232421875,284.947509765625,292.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855619251728,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.84384298324585,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001014939480228,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001068780111381,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0005069832550361,293.1451110839844,294.1499938964844,285.00714111328125,285.00714111328125,286.5553283691406,284.9716796875,292.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383401219537518e-08,0.0010813893750309,-0.0393318496644496,0.0,0.0,0.0,-0.0124390088021755,60.0,-5.850745677947998,-0.0,-7.973288518314804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001014939480228,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001068780111381,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0005069832550361,293.1451110839844,294.1499938964844,285.00714111328125,285.00714111328125,286.5553283691406,284.9716796875,292.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383401219537518e-08,0.0010813893750309,-0.0393318496644496,0.0,0.0,0.0,-0.0124390088021755,60.0,-5.850745677947998,-0.0,-7.973288518314804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001017697577481,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0001071684528142,296.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,7.915425521787256e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001071684528142,296.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005083609721623,293.1444091796875,294.1499938964844,285.0185241699219,285.0185241699219,286.5404968261719,284.9837951660156,292.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843434138223,1.572705699004473e-08,0.0010843276977539,-0.04023028165102,0.0,0.0,0.0,-0.0126093719154596,60.0,-5.855659484863281,-0.0,-8.016682073730409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0001020578638417,296.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0001074718456948,296.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,7.937834016047418e-05,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0001074718456948,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0005098001565784,293.1436767578125,294.1499938964844,285.0299072265625,285.0299072265625,286.52587890625,284.9959716796875,292.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874130530282,1.6086035614648608e-08,0.0010873969877138,-0.0411686785519123,0.0,0.0,0.0,-0.0127873318269848,60.0,-5.861369609832764,-0.0,-8.062135492536981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0001081045193132,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001081045193132,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0005128012853674,293.1421813964844,294.1499938964844,285.052490234375,285.052490234375,286.49725341796875,285.0202331542969,292.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834642124763377e-08,0.0010937976185232,-0.0431252345442771,0.0,0.0,0.0,-0.0131584452465176,60.0,-5.874587059020996,-0.0,-8.157336850445064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0001081045193132,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001081045193132,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0005128012853674,293.1421813964844,294.1499938964844,285.052490234375,285.052490234375,286.49725341796875,285.0202331542969,292.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834642124763377e-08,0.0010937976185232,-0.0431252345442771,0.0,0.0,0.0,-0.0131584452465176,60.0,-5.874587059020996,-0.0,-8.157336850445064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001032857762766,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001087648997781,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,8.03333823569119e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001087648997781,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0005159338470548,293.1406555175781,294.1499938964844,285.0748596191406,285.0748596191406,286.46942138671875,285.0443725585937,292.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004960397258,1.7616025971278766e-08,0.0011004784610122,-0.0451669432222843,0.0,0.0,0.0,-0.0135458074510097,60.0,-5.889415740966797,-0.0,-8.257302397396415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001032857762766,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001087648997781,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,8.03333823569119e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001087648997781,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0005159338470548,293.1406555175781,294.1499938964844,285.0748596191406,285.0748596191406,286.46942138671875,285.0443725585937,292.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004960397258,1.7616025971278766e-08,0.0011004784610122,-0.0451669432222843,0.0,0.0,0.0,-0.0135458074510097,60.0,-5.889415740966797,-0.0,-8.257302397396415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.00010366593051,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001091652156901,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,8.062905544647947e-05,296.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001091652156901,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0005178328137844,293.1398010253906,294.1499938964844,285.0872497558594,285.0872497558594,286.4542236328125,285.0577697753906,292.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045464780181,1.8089703957002712e-08,0.0011045284336432,-0.0464043617248535,0.0,0.0,0.0,-0.0137806273996829,60.0,-5.898955345153809,-0.0,-8.31819733093653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0001039382550516,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001094519902835,296.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,8.084086584858596e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001094519902835,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.00051919312682,293.1391296386719,294.1499938964844,285.096923828125,285.096923828125,286.44244384765625,285.0682373046875,292.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074483627453,1.8429027193178623e-08,0.0011074299691244,-0.0472906753420829,0.0,0.0,0.0,-0.0139488447457551,60.0,-5.906428813934326,-0.0,-8.361957526403786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0001043497832142,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.000109885346319,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,8.11609424999915e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.000109885346319,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0005212487303651,293.13751220703125,294.1499938964844,285.1185607910156,285.1185607910156,286.4162292480469,285.091552734375,292.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118340771645,1.894179568751042e-08,0.001111815101467,-0.0486298091709613,0.0,0.0,0.0,-0.0142030483111739,60.0,-5.91738748550415,-0.0,-8.428303033269915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0001043497832142,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.000109885346319,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,8.11609424999915e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.000109885346319,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0005212487303651,293.13751220703125,294.1499938964844,285.1185607910156,285.1185607910156,286.4162292480469,285.091552734375,292.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118340771645,1.894179568751042e-08,0.001111815101467,-0.0486298091709613,0.0,0.0,0.0,-0.0142030483111739,60.0,-5.91738748550415,-0.0,-8.428303033269915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0001044372111209,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0001099774090107,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,8.122894359985366e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001099774090107,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.000521685462445,293.13671875,294.1499938964844,285.12921142578125,285.12921142578125,286.4034729003906,285.1028747558594,292.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112766098231,1.905073254704348e-08,0.0011127470061182,-0.0489142760634422,0.0,0.0,0.0,-0.0142570557072758,60.0,-5.917124271392822,-0.0,-8.442432175570502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001044171367539,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001099562723538,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,8.121332939481363e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001099562723538,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0005215852288529,293.1358947753906,294.1499938964844,285.1397399902344,285.1397399902344,286.3909606933594,285.11395263671875,292.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125528253614,1.9025723219101565e-08,0.001112533849664,-0.0488489679992198,0.0,0.0,0.0,-0.0142446607351303,60.0,-5.911835193634033,-0.0,-8.439187126896287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001042177173076,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001097462736652,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,8.105822053039446e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001097462736652,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.000520589062944,293.1342468261719,294.1499938964844,285.1603698730469,285.1603698730469,286.3666076660156,285.1354064941406,292.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104282457381,1.8777230437194703e-08,0.0011104095028713,-0.0482000596821308,0.0,0.0,0.0,-0.0141214746981859,60.0,-5.889199256896973,-0.0,-8.40698177739796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001042177173076,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001097462736652,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,8.105822053039446e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001097462736652,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.000520589062944,293.1342468261719,294.1499938964844,285.1603698730469,285.1603698730469,286.3666076660156,285.1354064941406,292.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104282457381,1.8777230437194703e-08,0.0011104095028713,-0.0482000596821308,0.0,0.0,0.0,-0.0141214746981859,60.0,-5.889199256896973,-0.0,-8.40698177739796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001039076814777,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001094197941711,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,8.081708801910281e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0001094197941711,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0005190403899177,293.132568359375,294.1499938964844,285.18035888671875,285.18035888671875,286.3431396484375,285.15594482421875,292.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071255430579,1.839091368083245e-08,0.001107107149437,-0.0471911244094371,0.0,0.0,0.0,-0.0139299659058451,60.0,-5.857646465301514,-0.0,-8.35703630741591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001039076814777,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001094197941711,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,8.081708801910281e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0001094197941711,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0005190403899177,293.132568359375,294.1499938964844,285.18035888671875,285.18035888671875,286.3431396484375,285.15594482421875,292.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071255430579,1.839091368083245e-08,0.001107107149437,-0.0471911244094371,0.0,0.0,0.0,-0.0139299659058451,60.0,-5.857646465301514,-0.0,-8.35703630741591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,0.0001034154411172,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001089014403987,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,8.04342344054021e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001089014403987,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0005165815819054,293.130859375,294.1499938964844,285.1996154785156,285.1996154785156,286.32061767578125,285.1755676269531,292.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018812656402,1.7777567862253818e-08,0.0011018635705113,-0.0455889701843261,0.0,0.0,0.0,-0.0136259095743298,60.0,-5.8173112869262695,-0.0,-8.278044560938724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,0.0001034154411172,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001089014403987,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,8.04342344054021e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001089014403987,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0005165815819054,293.130859375,294.1499938964844,285.1996154785156,285.1996154785156,286.32061767578125,285.1755676269531,292.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018812656402,1.7777567862253818e-08,0.0011018635705113,-0.0455889701843261,0.0,0.0,0.0,-0.0136259095743298,60.0,-5.8173112869262695,-0.0,-8.278044560938724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.0001027636972139,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,0.0001082151211448,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,7.992732571437955e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,0.0001082151211448,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0005133259692229,293.129150390625,294.1499938964844,285.2181091308594,285.2181091308594,286.2990417480469,285.19415283203125,292.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949374409392,1.6965479687769406e-08,0.0010949204443022,-0.0434671379625797,0.0,0.0,0.0,-0.0132233267650008,60.0,-5.768231391906738,-0.0,-8.174032473107219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.0001027636972139,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,0.0001082151211448,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,7.992732571437955e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,0.0001082151211448,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0005133259692229,293.129150390625,294.1499938964844,285.2181091308594,285.2181091308594,286.2990417480469,285.19415283203125,292.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949374409392,1.6965479687769406e-08,0.0010949204443022,-0.0434671379625797,0.0,0.0,0.0,-0.0132233267650008,60.0,-5.768231391906738,-0.0,-8.174032473107219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,0.0001023887889459,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,0.0001078203204087,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,7.96357198851183e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,0.0001078203204087,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.0005114531959407,293.1282653808594,294.1499938964844,285.2270202636719,285.2270202636719,286.2886047363281,285.2030639648437,292.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909429984167,1.6498333366143925e-08,0.001090926467441,-0.0422463119029998,0.0,0.0,0.0,-0.0129917450249195,60.0,-5.740813255310059,-0.0,-8.114498939448822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001019881892716,296.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0001073984749382,296.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,7.932414155220613e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1359558105469,0.0,0.0,0.0001073984749382,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,0.0005094521329738,293.1274108886719,294.1499938964844,285.2357177734375,285.2357177734375,286.27838134765625,285.21173095703125,292.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866747470572,1.5999180646986133e-08,0.0010866586817428,-0.0409416407346725,0.0,0.0,0.0,-0.0127442963421344,60.0,-5.711911201477051,-0.0,-8.05112563284638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0001011318890959,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001064967436832,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,7.865813677199185e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0001064967436832,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13543701171875,0.0,0.0,0.0005051747430115,293.12567138671875,294.1499938964844,285.2523803710937,285.2523803710937,286.25860595703125,285.2282409667969,292.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775511618703,1.4932235004039285e-08,0.0010775361442938,-0.0381521955132484,0.0,0.0,0.0,-0.0122153693810105,60.0,-5.650856971740723,-0.0,-7.916497679616441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0001011318890959,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001064967436832,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,7.865813677199185e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0001064967436832,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13543701171875,0.0,0.0,0.0005051747430115,293.12567138671875,294.1499938964844,285.2523803710937,285.2523803710937,286.25860595703125,285.2282409667969,292.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775511618703,1.4932235004039285e-08,0.0010775361442938,-0.0381521955132484,0.0,0.0,0.0,-0.0122153693810105,60.0,-5.650856971740723,-0.0,-7.916497679616441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,0.000500708061736,293.1239013671875,294.1499938964844,285.2679748535156,285.2679748535156,286.2396850585937,285.2436218261719,292.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.381809511258325e-08,0.0010680098785087,-0.0352384336292743,0.0,0.0,0.0,-0.011663045734167,60.0,-5.587311744689941,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334228515625,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332702636719,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,0.000500708061736,293.1239013671875,294.1499938964844,285.2679748535156,285.2679748535156,286.2396850585937,285.2436218261719,292.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.381809511258325e-08,0.0010680098785087,-0.0352384336292743,0.0,0.0,0.0,-0.011663045734167,60.0,-5.587311744689941,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325378417969,0.0,0.0,9.966335346689448e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,0.0001049503116519,296.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325378417969,0.0,0.0,7.75159423938021e-05,296.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0001049503116519,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0004978390643373,293.1227722167969,294.1499938964844,285.27740478515625,285.27740478515625,286.2279968261719,285.2528686523437,292.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619040112942,1.3102473772619304e-08,0.0010618909727782,-0.0333664305508136,0.0,0.0,0.0,-0.0113082835450768,60.0,-5.546451091766357,-0.0,-7.68825572095011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1320495605469,0.0,0.0,9.934360423358156e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.0001046136021614,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1320495605469,0.0,0.0,7.726725016254932e-05,296.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0001046136021614,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326904296875,0.0,0.0,0.0004962419043295,293.12213134765625,294.1499938964844,285.2825012207031,285.2825012207031,286.2215576171875,285.2579040527344,292.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704080454284394e-08,0.0010584844276309,-0.0323241166770458,0.0,0.0,0.0,-0.011110782623291,60.0,-5.523649215698242,-0.0,-7.639002319592691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
