time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846580,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,9.848181798588485e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,0.000103706101072,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,7.659697439521551e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.000103706101072,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.0004919370985589,293.120361328125,294.1499938964844,285.2958068847656,285.2958068847656,286.2041931152344,285.27105712890625,292.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493147419765,1.1630334917356322e-08,0.0010493031004443,-0.0295143779367208,0.0,0.0,0.0,-0.0105784824118018,60.0,-5.461827754974365,-0.0,-7.507043875421004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846640,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,9.848181798588485e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,0.000103706101072,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,7.659697439521551e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.000103706101072,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.0004919370985589,293.120361328125,294.1499938964844,285.2958068847656,285.2958068847656,286.2041931152344,285.27105712890625,292.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493147419765,1.1630334917356322e-08,0.0010493031004443,-0.0295143779367208,0.0,0.0,0.0,-0.0105784824118018,60.0,-5.461827754974365,-0.0,-7.507043875421004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,9.807154128793628e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001032740547088,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,7.627786544617265e-05,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001032740547088,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.130615234375,0.0,0.0,0.0004898876650258,293.1194763183594,294.1499938964844,285.302001953125,285.302001953125,286.1957702636719,285.2771911621094,292.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449432302266,1.1119147380611594e-08,0.0010449320543557,-0.0281764734536409,0.0,0.0,0.0,-0.010325064882636,60.0,-5.432197093963623,-0.0,-7.444624117169951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,9.767914161784574e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.000102860838524,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,7.59726608521305e-05,296.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,0.000102860838524,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299133300781,0.0,0.0,0.0004879275220446,293.1185913085937,294.1499938964844,285.307861328125,285.307861328125,286.1875305175781,285.28302001953125,292.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407620575278,1.0630239799525045e-08,0.0010407514637336,-0.0268967431038618,0.0,0.0,0.0,-0.0100826928392052,60.0,-5.403627395629883,-0.0,-7.385168743212489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,9.696011693449692e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0001021036732709,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,7.541342347394675e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,0.0001021036732709,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.0004843358765356,293.1167907714844,294.1499938964844,285.3185729980469,285.3185729980469,286.1714782714844,285.2939147949219,292.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331006487831,9.734392847349229e-09,0.0010330909863114,-0.0245515033602714,0.0,0.0,0.0,-0.0096385823562741,60.0,-5.350307941436768,-0.0,-7.276844371517657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,9.696011693449692e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0001021036732709,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,7.541342347394675e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,0.0001021036732709,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.0004843358765356,293.1167907714844,294.1499938964844,285.3185729980469,285.3185729980469,286.1714782714844,285.2939147949219,292.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331006487831,9.734392847349229e-09,0.0010330909863114,-0.0245515033602714,0.0,0.0,0.0,-0.0096385823562741,60.0,-5.350307941436768,-0.0,-7.276844371517657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,9.63486745604314e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,0.0001014597946777,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,7.493785960832611e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,0.0001014597946777,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0004812815750483,293.114990234375,294.1499938964844,285.3278503417969,285.3278503417969,286.1560363769531,285.3037109375,292.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972576459598258e-09,0.001026576384902,-0.0225568264722824,0.0,0.0,0.0,-0.0092609152197837,60.0,-5.303369045257568,-0.0,-7.185354888861184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,9.63486745604314e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,0.0001014597946777,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,7.493785960832611e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,0.0001014597946777,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0004812815750483,293.114990234375,294.1499938964844,285.3278503417969,285.3278503417969,286.1560363769531,285.3037109375,292.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972576459598258e-09,0.001026576384902,-0.0225568264722824,0.0,0.0,0.0,-0.0092609152197837,60.0,-5.303369045257568,-0.0,-7.185354888861184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,9.585726365912706e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001009423140203,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,7.455564627889544e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0004788268706761,293.1131591796875,294.1499938964844,285.3356018066406,285.3356018066406,286.14111328125,285.3124389648437,292.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360323988654272e-09,0.0010213407222181,-0.0209535602480173,0.0,0.0,0.0,-0.0089573934674263,60.0,-5.263827800750732,-0.0,-7.112246436236094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,9.585726365912706e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001009423140203,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,7.455564627889544e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0004788268706761,293.1131591796875,294.1499938964844,285.3356018066406,285.3356018066406,286.14111328125,285.3124389648437,292.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360323988654272e-09,0.0010213407222181,-0.0209535602480173,0.0,0.0,0.0,-0.0089573934674263,60.0,-5.263827800750732,-0.0,-7.112246436236094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,9.54814677243121e-05,296.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001005465819616,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,7.426336378557608e-05,296.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001005465819616,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0004769497027155,293.111328125,294.1499938964844,285.341796875,285.341796875,286.12664794921875,285.3201599121094,292.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.892116293817253e-09,0.0010173368500545,-0.0197273902595043,0.0,0.0,0.0,-0.0087252818048,60.0,-5.2319016456604,-0.0,-7.056591044829474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,9.54814677243121e-05,296.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001005465819616,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,7.426336378557608e-05,296.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001005465819616,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0004769497027155,293.111328125,294.1499938964844,285.341796875,285.341796875,286.12664794921875,285.3201599121094,292.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.892116293817253e-09,0.0010173368500545,-0.0197273902595043,0.0,0.0,0.0,-0.0087252818048,60.0,-5.2319016456604,-0.0,-7.056591044829474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,9.533375850878656e-05,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,0.0001003910438157,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,7.414848369080573e-05,296.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0001003910438157,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0004762118624057,293.11041259765625,294.1499938964844,285.3442687988281,285.3442687988281,286.1195678710937,285.3236083984375,292.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157708311453,7.708088389790646e-09,0.0010157630313187,-0.019245421513915,0.0,0.0,0.0,-0.0086340503767132,60.0,-5.218762874603272,-0.0,-7.034775251213432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,9.521060565020888e-05,296.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.0001002613571472,296.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,7.405269570881501e-05,296.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001002613571472,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0004755966947413,293.1094665527344,294.1499938964844,285.3462829589844,285.3462829589844,286.1125793457031,285.32684326171875,292.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144584812223,7.554651126895351e-09,0.0010144509142264,-0.0188435614109039,0.0,0.0,0.0,-0.0085579846054315,60.0,-5.207279682159424,-0.0,-7.016611647259198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,9.503073670202866e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.0001000719421426,296.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,7.39128008717671e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205444335937,0.0,0.0,0.0001000719421426,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0004746982303913,293.10760498046875,294.1499938964844,285.3490600585937,285.3490600585937,286.0988464355469,285.3324890136719,292.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125417029485,7.3305539416423934e-09,0.0010125343687832,-0.0182566195726394,0.0,0.0,0.0,-0.0084468880668282,60.0,-5.189133644104004,-0.0,-6.990125456241003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,9.503073670202866e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.0001000719421426,296.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,7.39128008717671e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205444335937,0.0,0.0,0.0001000719421426,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12127685546875,0.0,0.0,0.0004746982303913,293.10760498046875,294.1499938964844,285.3490600585937,285.3490600585937,286.0988464355469,285.3324890136719,292.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125417029485,7.3305539416423934e-09,0.0010125343687832,-0.0182566195726394,0.0,0.0,0.0,-0.0084468880668282,60.0,-5.189133644104004,-0.0,-6.990125456241003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,9.49275417951867e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,9.996327571570872e-05,296.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,7.383253250736743e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190795898437,0.0,0.0,9.996327571570872e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0004741827433463,293.105712890625,294.1499938964844,285.3500061035156,285.3500061035156,286.0854187011719,285.3370056152344,292.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114419274032,7.201982121785022e-09,0.0010114347096532,-0.0179198663681745,0.0,0.0,0.0,-0.0083831483498215,60.0,-5.176964282989502,-0.0,-6.974952526661582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,9.49275417951867e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,9.996327571570872e-05,296.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,7.383253250736743e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190795898437,0.0,0.0,9.996327571570872e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0004741827433463,293.105712890625,294.1499938964844,285.3500061035156,285.3500061035156,286.0854187011719,285.3370056152344,292.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114419274032,7.201982121785022e-09,0.0010114347096532,-0.0179198663681745,0.0,0.0,0.0,-0.0083831483498215,60.0,-5.176964282989502,-0.0,-6.974952526661582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,9.488424257142468e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,9.991767728934065e-05,296.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,7.379885937552899e-05,296.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,9.991767728934065e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0004739664436783,293.1043395996094,294.1499938964844,285.3500061035156,285.3500061035156,286.075927734375,285.3395080566406,292.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109805734828,7.148035940929276e-09,0.0010109733557328,-0.017778567969799,0.0,0.0,0.0,-0.0083564054220914,60.0,-5.17122220993042,-0.0,-6.968591037548323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,9.48697270359844e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,9.990239050239325e-05,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,7.378756708931178e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175537109375,0.0,0.0,9.990239050239325e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.0004738939460366,293.10382080078125,294.1499938964844,285.3500061035156,285.3500061035156,286.072265625,285.3403625488281,292.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108258575201,7.129950407858132e-09,0.0010108187561854,-0.0177311971783638,0.0,0.0,0.0,-0.0083474395796656,60.0,-5.169338226318359,-0.0,-6.966458698798307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,9.482770838076247e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,9.985813812818378e-05,296.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,7.375488348770887e-05,296.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11602783203125,0.0,0.0,9.985813812818378e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0004736840201076,293.1018981933594,294.1499938964844,285.3500061035156,285.3500061035156,286.059326171875,285.34283447265625,292.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077595842730488e-09,0.0010103710228577,-0.0175940673798322,0.0,0.0,0.0,-0.0083214845508337,60.0,-5.163634300231934,-0.0,-6.960288345680965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,9.482770838076247e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,9.985813812818378e-05,296.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,7.375488348770887e-05,296.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11602783203125,0.0,0.0,9.985813812818378e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0004736840201076,293.1018981933594,294.1499938964844,285.3500061035156,285.3500061035156,286.059326171875,285.34283447265625,292.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077595842730488e-09,0.0010103710228577,-0.0175940673798322,0.0,0.0,0.0,-0.0083214845508337,60.0,-5.163634300231934,-0.0,-6.960288345680965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153869628906,0.0,0.0,9.481147571932524e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,9.984104690374808e-05,296.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153869628906,0.0,0.0,7.374225970124826e-05,296.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,9.984104690374808e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,0.0004736029368359,293.1009216308594,294.1499938964844,285.3500061035156,285.3500061035156,286.052978515625,285.3437805175781,292.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102051310241,7.057371131935497e-09,0.0010101980296894,-0.0175410937517881,0.0,0.0,0.0,-0.0083114579319953,60.0,-5.161149024963379,-0.0,-6.957905895887961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146240234375,0.0,0.0,9.479784785071388e-05,296.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146240234375,0.0,0.0,9.98266987153329e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146240234375,0.0,0.0,7.373165863100439e-05,296.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,9.98266987153329e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,0.0004735348920803,293.0999450683594,294.1499938964844,285.3500061035156,285.3500061035156,286.0466613769531,285.3446350097656,292.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100599611178,7.040399374602657e-09,0.0010100528597831,-0.0174966398626565,0.0,0.0,0.0,-0.0083030443638563,60.0,-5.158836841583252,-0.0,-6.955906428629532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,9.477705316385254e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,7.371548417722806e-05,296.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,0.0004734309914056,293.09796142578125,294.1499938964844,285.3500061035156,285.3500061035156,286.0342102050781,285.3459777832031,292.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.0144854369402765e-09,0.0010098313214257,-0.0174287632107734,0.0,0.0,0.0,-0.008290197700262,60.0,-5.1546311378479,-0.0,-6.952854647579444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,9.477705316385254e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,7.371548417722806e-05,296.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,0.0004734309914056,293.09796142578125,294.1499938964844,285.3500061035156,285.3500061035156,286.0342102050781,285.3459777832031,292.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.0144854369402765e-09,0.0010098313214257,-0.0174287632107734,0.0,0.0,0.0,-0.008290197700262,60.0,-5.1546311378479,-0.0,-6.952854647579444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.0,0.0,7.370477396761999e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11199951171875,0.0,0.0,0.0004733622190542,293.0959777832031,294.1499938964844,285.3500061035156,285.3500061035156,286.02197265625,285.3470153808594,292.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997328494406929e-09,0.0010096845217049,-0.0173838250339031,0.0,0.0,0.0,-0.0082816919311881,60.0,-5.150886058807373,-0.0,-6.950834574581678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.0,0.0,7.370477396761999e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11199951171875,0.0,0.0,0.0004733622190542,293.0959777832031,294.1499938964844,285.3500061035156,285.3500061035156,286.02197265625,285.3470153808594,292.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997328494406929e-09,0.0010096845217049,-0.0173838250339031,0.0,0.0,0.0,-0.0082816919311881,60.0,-5.150886058807373,-0.0,-6.950834574581678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,7.369856757577509e-05,296.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.0004733223759103,293.0939636230469,294.1499938964844,285.3500061035156,285.3500061035156,286.00994873046875,285.3477478027344,292.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987391110158114e-09,0.0010095995385199,-0.0173577945679426,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.147515773773193,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,7.369856757577509e-05,296.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.0004733223759103,293.0939636230469,294.1499938964844,285.3500061035156,285.3500061035156,286.00994873046875,285.3477478027344,292.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987391110158114e-09,0.0010095995385199,-0.0173577945679426,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.147515773773193,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,7.369641389232129e-05,296.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.000473308522487,293.0919189453125,294.1499938964844,285.3500061035156,285.3500061035156,285.9981689453125,285.34832763671875,292.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839392047299514e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.144460201263428,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,7.369641389232129e-05,296.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.000473308522487,293.0919189453125,294.1499938964844,285.3500061035156,285.3500061035156,285.9981689453125,285.34832763671875,292.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839392047299514e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.144460201263428,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,9.475303522776812e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,9.97795068542473e-05,296.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.107421875,0.0,0.0,7.369680679403245e-05,296.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,9.97795068542473e-05,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,0.0004733110254164,293.0909118652344,294.1499938964844,285.3500061035156,285.3500061035156,285.9923400878906,285.3485412597656,292.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.984563150069789e-09,0.001009575324133,-0.0173503886908292,0.0,0.0,0.0,-0.0082753635942935,60.0,-5.1430439949035645,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,9.97813549474813e-05,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,7.369816739810631e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1064758300781,0.0,0.0,9.97813549474813e-05,296.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,0.0004733197856694,293.0898742675781,294.1499938964844,285.3500061035156,285.3500061035156,285.986572265625,285.3487548828125,292.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986746292625412e-09,0.0010095940669998,-0.0173561070114374,0.0,0.0,0.0,-0.0082764457911252,60.0,-5.141698837280273,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049194335937,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049194335937,0.0,0.0,7.370382081717253e-05,296.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,0.000473356078146,293.0877990722656,294.1499938964844,285.3500061035156,285.3500061035156,285.9751892089844,285.3490600585937,292.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.139218330383301,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049194335937,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049194335937,0.0,0.0,7.370382081717253e-05,296.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,0.000473356078146,293.0877990722656,294.1499938964844,285.3500061035156,285.3500061035156,285.9751892089844,285.3490600585937,292.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.139218330383301,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,9.980188042391092e-05,296.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,7.371333049377427e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031188964844,0.0,0.0,9.980188042391092e-05,296.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037292480469,0.0,0.0,0.0004734171379823,293.0857238769531,294.1499938964844,285.3500061035156,285.3500061035156,285.9640197753906,285.34930419921875,292.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.137020111083984,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,9.980188042391092e-05,296.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,7.371333049377427e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031188964844,0.0,0.0,9.980188042391092e-05,296.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037292480469,0.0,0.0,0.0004734171379823,293.0857238769531,294.1499938964844,285.3500061035156,285.3500061035156,285.9640197753906,285.34930419921875,292.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.137020111083984,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,9.478746505919844e-05,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,9.98157702269964e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,7.372358231805265e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,9.98157702269964e-05,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0004734830290544,293.0840148925781,294.1499938964844,285.3500061035156,285.3500061035156,285.9552001953125,285.3494567871094,292.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027462611830515e-09,0.0010099421488121,-0.0174627546221017,0.0,0.0,0.0,-0.0082966303452849,60.0,-5.135458469390869,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015319824219,0.0,0.0,9.479120490141212e-05,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,9.981970652006568e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015319824219,0.0,0.0,7.372649270109832e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,9.981970652006568e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.0004735016846098,293.0835876464844,294.1499938964844,285.3500061035156,285.3500061035156,285.9530334472656,285.3494873046875,292.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.032121107641842e-09,0.0010099819628521,-0.0174749568104743,0.0,0.0,0.0,-0.0082989400252699,60.0,-5.135094165802002,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,9.984185453504324e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,7.374284905381501e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0004736067494377,293.0814514160156,294.1499938964844,285.3500061035156,285.3500061035156,285.9422302246094,285.349609375,292.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058324591469045e-09,0.0010102060623466,-0.0175435896962881,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.133418560028076,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
