time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849040,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,9.984185453504324e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,7.374284905381501e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0004736067494377,293.0814514160156,294.1499938964844,285.3500061035156,285.3500061035156,285.9422302246094,285.349609375,292.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058324591469045e-09,0.0010102060623466,-0.0175435896962881,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.133418560028076,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849100,296.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.482399764237924e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989685058594,0.0,0.0,9.985423821490258e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,7.375200220849365e-05,296.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,9.985423821490258e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09942626953125,0.0,0.0,0.0004736655100714,293.08038330078125,294.1499938964844,285.3500061035156,285.3500061035156,285.9369201660156,285.34967041015625,292.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103384265676,7.072978647215677e-09,0.0010103313252329,-0.0175819732248783,0.0,0.0,0.0,-0.0083191944286227,60.0,-5.132663726806641,-0.0,-6.95974478048811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,9.48363813222386e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,9.98672767309472e-05,296.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,7.376162830041721e-05,296.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,9.98672767309472e-05,296.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0004737273557111,293.0793151855469,294.1499938964844,285.3500061035156,285.3500061035156,285.931640625,285.3497009277344,292.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104703251272,7.088404530009029e-09,0.0010104632237926,-0.0176223777234554,0.0,0.0,0.0,-0.0083268415182828,60.0,-5.13195276260376,-0.0,-6.961562348806184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,9.486222552368416e-05,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,9.989448881242424e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,7.37817317713052e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,9.989448881242424e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967712402344,0.0,0.0,0.000473856460303,293.0771179199219,294.1499938964844,285.3500061035156,285.3500061035156,285.9212646484375,285.34979248046875,292.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120603218169208e-09,0.0010107385460287,-0.0177067145705223,0.0,0.0,0.0,-0.0083428043872118,60.0,-5.130624294281006,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,9.486222552368416e-05,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,9.989448881242424e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,7.37817317713052e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,9.989448881242424e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967712402344,0.0,0.0,0.000473856460303,293.0771179199219,294.1499938964844,285.3500061035156,285.3500061035156,285.9212646484375,285.34979248046875,292.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120603218169208e-09,0.0010107385460287,-0.0177067145705223,0.0,0.0,0.0,-0.0083428043872118,60.0,-5.130624294281006,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,9.488805517321452e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,9.992169361794367e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,7.380182069027796e-05,296.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,9.992169361794367e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,0.0004739854775834,293.0749206542969,294.1499938964844,285.3500061035156,285.3500061035156,285.9110412597656,285.349853515625,292.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110209695994,7.152788139563881e-09,0.0010110137518495,-0.0177910141646862,0.0,0.0,0.0,-0.0083587598055601,60.0,-5.1293535232543945,-0.0,-6.969150945224102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,9.488805517321452e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09454345703125,0.0,0.0,9.992169361794367e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,7.380182069027796e-05,296.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,9.992169361794367e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,0.0004739854775834,293.0749206542969,294.1499938964844,285.3500061035156,285.3500061035156,285.9110412597656,285.349853515625,292.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110209695994,7.152788139563881e-09,0.0010110137518495,-0.0177910141646862,0.0,0.0,0.0,-0.0083587598055601,60.0,-5.1293535232543945,-0.0,-6.969150945224102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,9.49118912103586e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,9.9946788395755e-05,296.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,7.38203598302789e-05,296.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,9.9946788395755e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,0.0004741045413538,293.0727233886719,294.1499938964844,285.3500061035156,285.3500061035156,285.9010009765625,285.3498840332031,292.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.1824799441344575e-09,0.0010112676536664,-0.017868785187602,0.0,0.0,0.0,-0.0083734793588519,60.0,-5.128036975860596,-0.0,-6.972652499825926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,9.49118912103586e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,9.9946788395755e-05,296.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,7.38203598302789e-05,296.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,9.9946788395755e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,0.0004741045413538,293.0727233886719,294.1499938964844,285.3500061035156,285.3500061035156,285.9010009765625,285.3498840332031,292.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.1824799441344575e-09,0.0010112676536664,-0.017868785187602,0.0,0.0,0.0,-0.0083734793588519,60.0,-5.128036975860596,-0.0,-6.972652499825926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,9.493158722762018e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,9.996753942687064e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,7.383568299701437e-05,296.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,9.996753942687064e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09136962890625,0.0,0.0,0.0004742029414046,293.0704650878906,294.1499938964844,285.3500061035156,285.3500061035156,285.8911437988281,285.34991455078125,292.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114847682416,7.207026531119709e-09,0.0010114775504916,-0.017933078110218,0.0,0.0,0.0,-0.0083856480196118,60.0,-5.126562118530273,-0.0,-6.975547250931413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,9.493158722762018e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,9.996753942687064e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,7.383568299701437e-05,296.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,9.996753942687064e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09136962890625,0.0,0.0,0.0004742029414046,293.0704650878906,294.1499938964844,285.3500061035156,285.3500061035156,285.8911437988281,285.34991455078125,292.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114847682416,7.207026531119709e-09,0.0010114775504916,-0.017933078110218,0.0,0.0,0.0,-0.0083856480196118,60.0,-5.126562118530273,-0.0,-6.975547250931413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.493921243119984e-05,296.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.997556480811907e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,7.384161290246993e-05,296.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0898742675781,0.0,0.0,9.997556480811907e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,0.0004742410383187,293.0693664550781,294.1499938964844,285.3500061035156,285.3500061035156,285.88629150390625,285.34991455078125,292.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115660261362,7.216526487496821e-09,0.0010115588083863,-0.0179579611867666,0.0,0.0,0.0,-0.0083903577178716,60.0,-5.125728130340576,-0.0,-6.976667776825708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,9.494517144048586e-05,296.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,9.998183668358251e-05,296.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,7.384624768747017e-05,296.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,9.998183668358251e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,0.0004742708115372,293.0682373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8815002441406,285.3499450683594,292.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116295889019,7.223949882728675e-09,0.001011622371152,-0.0179774034768342,0.0,0.0,0.0,-0.0083940383046865,60.0,-5.124818801879883,-0.0,-6.977543876018899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,9.495065751252696e-05,296.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,9.998761379392818e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,7.385051139863208e-05,296.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,9.998761379392818e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.0004742981982417,293.0659484863281,294.1499938964844,285.3500061035156,285.3500061035156,285.8720092773437,285.3499450683594,292.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116880293935,7.230783083400638e-09,0.0010116808116436,-0.0179953016340732,0.0,0.0,0.0,-0.0083974255248904,60.0,-5.122712135314941,-0.0,-6.978349631481251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,9.495065751252696e-05,296.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,9.998761379392818e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,7.385051139863208e-05,296.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,9.998761379392818e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.0004742981982417,293.0659484863281,294.1499938964844,285.3500061035156,285.3500061035156,285.8720092773437,285.3499450683594,292.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116880293935,7.230783083400638e-09,0.0010116808116436,-0.0179953016340732,0.0,0.0,0.0,-0.0083974255248904,60.0,-5.122712135314941,-0.0,-6.978349631481251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,9.494500409346074e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,9.998166206059976e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,7.384611672023311e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,9.998166206059976e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08575439453125,0.0,0.0,0.0004742699675261,293.06365966796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8626708984375,285.3499755859375,292.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116278426721,7.2237411608000465e-09,0.0010116206249222,-0.0179768577218055,0.0,0.0,0.0,-0.0083939349278807,60.0,-5.120127201080322,-0.0,-6.977519007023147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,9.494500409346074e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,9.998166206059976e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,7.384611672023311e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,9.998166206059976e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08575439453125,0.0,0.0,0.0004742699675261,293.06365966796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8626708984375,285.3499755859375,292.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116278426721,7.2237411608000465e-09,0.0010116206249222,-0.0179768577218055,0.0,0.0,0.0,-0.0083939349278807,60.0,-5.120127201080322,-0.0,-6.977519007023147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.492989192949608e-05,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,9.996574954129755e-05,296.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836486816406,0.0,0.0,7.383435877272859e-05,296.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,9.996574954129755e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,0.0004741944721899,293.0616149902344,294.1499938964844,285.3500061035156,285.3500061035156,285.8545837402344,285.3499755859375,292.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011466840282,7.204910890123983e-09,0.0010114596225321,-0.017927536740899,0.0,0.0,0.0,-0.0083846002817153,60.0,-5.1173014640808105,-0.0,-6.975297850431161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.492655954090878e-05,296.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.996224252972752e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,7.383176853181794e-05,296.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08331298828125,0.0,0.0,9.996224252972752e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,0.0004741778247989,293.06134033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.853515625,285.3499755859375,292.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114313336089,7.200762652814774e-09,0.0010114242322742,-0.0179166700690984,0.0,0.0,0.0,-0.008382542990148,60.0,-5.116856575012207,-0.0,-6.974808286486224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,9.489338845014572e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,9.992731065722182e-05,296.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,7.380596798611805e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,9.992731065722182e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,0.0004740121366921,293.0590209960937,294.1499938964844,285.3500061035156,285.3500061035156,285.8445129394531,285.3499755859375,292.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110780131071,7.159434822767707e-09,0.0010110707953572,-0.017808424308896,0.0,0.0,0.0,-0.0083620557561516,60.0,-5.112900257110596,-0.0,-6.969934673861644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,9.489338845014572e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,9.992731065722182e-05,296.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815124511719,0.0,0.0,7.380596798611805e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,9.992731065722182e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,0.0004740121366921,293.0590209960937,294.1499938964844,285.3500061035156,285.3500061035156,285.8445129394531,285.3499755859375,292.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110780131071,7.159434822767707e-09,0.0010110707953572,-0.017808424308896,0.0,0.0,0.0,-0.0083620557561516,60.0,-5.112900257110596,-0.0,-6.969934673861644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,9.48708620853722e-05,296.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,9.990358375944196e-05,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,7.37884474801831e-05,296.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,9.990358375944196e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809631347656,0.0,0.0,0.0004738995921798,293.0578308105469,294.1499938964844,285.3500061035156,285.3500061035156,285.840087890625,285.3499755859375,292.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108379647135,7.131367052437554e-09,0.0010108308633789,-0.017734907567501,0.0,0.0,0.0,-0.0083481417968869,60.0,-5.110577583312988,-0.0,-6.966625676341209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,9.484493057243526e-05,296.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,9.987628436647356e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07958984375,0.0,0.0,7.376827852567658e-05,296.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794677734375,0.0,0.0,9.987628436647356e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.0004737700801342,293.0566711425781,294.1499938964844,285.3500061035156,285.3500061035156,285.835693359375,285.3499755859375,292.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105617111548,7.099062671045431e-09,0.0010105546098202,-0.0176502931863069,0.0,0.0,0.0,-0.0083321267738938,60.0,-5.1080851554870605,-0.0,-6.962818588363008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.47824664763175e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.981050243368372e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,7.371969695668668e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.981050243368372e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0004734580579679,293.0542907714844,294.1499938964844,285.3500061035156,285.3500061035156,285.8270263671875,285.3499755859375,292.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098961647599,7.021236481108417e-09,0.0010098891798406,-0.0174464471638202,0.0,0.0,0.0,-0.0082935448735952,60.0,-5.102538108825684,-0.0,-6.953649744900758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.47824664763175e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.981050243368372e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,7.371969695668668e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.981050243368372e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0004734580579679,293.0542907714844,294.1499938964844,285.3500061035156,285.3500061035156,285.8270263671875,285.3499755859375,292.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098961647599,7.021236481108417e-09,0.0010098891798406,-0.0174464471638202,0.0,0.0,0.0,-0.0082935448735952,60.0,-5.102538108825684,-0.0,-6.953649744900758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,9.47074222494848e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,9.973147098207846e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,7.36613292247057e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,9.973147098207846e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,0.0004730831715278,293.05194091796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8185119628906,285.3500061035156,292.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090966243296,6.927734386152906e-09,0.0010090896394103,-0.0172015354037284,0.0,0.0,0.0,-0.008247192017734,60.0,-5.096301078796387,-0.0,-6.942642016838364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,9.47074222494848e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,9.973147098207846e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,7.36613292247057e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,9.973147098207846e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,0.0004730831715278,293.05194091796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8185119628906,285.3500061035156,292.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090966243296,6.927734386152906e-09,0.0010090896394103,-0.0172015354037284,0.0,0.0,0.0,-0.008247192017734,60.0,-5.096301078796387,-0.0,-6.942642016838364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736999511719,0.0,0.0,9.462248999625444e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736999511719,0.0,0.0,9.964203491108492e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736999511719,0.0,0.0,7.359527080552652e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,9.964203491108492e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,0.0004726589249912,293.0495300292969,294.1499938964844,285.3500061035156,285.3500061035156,285.8101806640625,285.3500061035156,292.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081917280331,6.821921694211141e-09,0.0010081848595291,-0.016924375668168,0.0,0.0,0.0,-0.0081947362050414,60.0,-5.089428424835205,-0.0,-6.930196150278789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736999511719,0.0,0.0,9.462248999625444e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736999511719,0.0,0.0,9.964203491108492e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736999511719,0.0,0.0,7.359527080552652e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,9.964203491108492e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740966796875,0.0,0.0,0.0004726589249912,293.0495300292969,294.1499938964844,285.3500061035156,285.3500061035156,285.8101806640625,285.3500061035156,292.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081917280331,6.821921694211141e-09,0.0010081848595291,-0.016924375668168,0.0,0.0,0.0,-0.0081947362050414,60.0,-5.089428424835205,-0.0,-6.930196150278789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,9.45292122196406e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717163085937,0.0,0.0,9.954380948329344e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,7.35227222321555e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07159423828125,0.0,0.0,9.954380948329344e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721130371094,0.0,0.0,0.0004721929726656,293.047119140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8019714355469,285.3500061035156,292.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071978904306,6.7057053243502204e-09,0.001007191138342,-0.0166199617087841,0.0,0.0,0.0,-0.0081371236592531,60.0,-5.082072734832764,-0.0,-6.91653951889748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,9.45292122196406e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717163085937,0.0,0.0,9.954380948329344e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,7.35227222321555e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07159423828125,0.0,0.0,9.954380948329344e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721130371094,0.0,0.0,0.0004721929726656,293.047119140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8019714355469,285.3500061035156,292.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071978904306,6.7057053243502204e-09,0.001007191138342,-0.0166199617087841,0.0,0.0,0.0,-0.0081371236592531,60.0,-5.082072734832764,-0.0,-6.91653951889748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,9.44803687161766e-05,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,9.94923830148764e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,7.348473445745185e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.94923830148764e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07110595703125,0.0,0.0,0.0004719490243587,293.0459289550781,294.1499938964844,285.3500061035156,285.3500061035156,285.7979431152344,285.3500061035156,292.6883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066775139421,6.644857553084193e-09,0.0010066708782687,-0.0164605770260095,0.0,0.0,0.0,-0.0081069581210613,60.0,-5.078250885009766,-0.0,-6.909394301146676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.443036105949432e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,7.344583718804643e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.069580078125,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,0.0004716992261819,293.0447082519531,294.1499938964844,285.3500061035156,285.3500061035156,285.7939758300781,285.3500061035156,292.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582554057388279e-09,0.001006138161756,-0.0162973776459693,0.0,0.0,0.0,-0.0080760717391967,60.0,-5.074354648590088,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,9.933220280800016e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.000471189210657,293.0422668457031,294.1499938964844,285.3500061035156,285.3500061035156,285.7861022949219,285.3500061035156,292.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066408157348633,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,9.933220280800016e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.000471189210657,293.0422668457031,294.1499938964844,285.3500061035156,285.3500061035156,285.7861022949219,285.3500061035156,292.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066408157348633,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,9.922324534272776e-05,296.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,0.0004706723557319,293.0398254394531,294.1499938964844,285.3500061035156,285.3500061035156,285.7783508300781,285.3500061035156,292.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326436263748292e-09,0.0010039480403065,-0.0156264826655387,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.058339595794678,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,9.922324534272776e-05,296.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655212402344,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,0.0004706723557319,293.0398254394531,294.1499938964844,285.3500061035156,285.3500061035156,285.7783508300781,285.3500061035156,292.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326436263748292e-09,0.0010039480403065,-0.0156264826655387,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.058339595794678,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,9.41231774049811e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,9.911623783409595e-05,296.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635681152344,0.0,0.0,9.911623783409595e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640563964844,0.0,0.0,0.0004701647558249,293.0374450683594,294.1499938964844,285.3500061035156,285.3500061035156,285.77105712890625,285.3500061035156,292.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199835755893446e-09,0.0010028654942288,-0.0152948470786213,0.0,0.0,0.0,-0.0078863417729735,60.0,-5.050514221191406,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635681152344,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635986328125,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635681152344,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,9.911166125675663e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06396484375,0.0,0.0,0.0004701430443674,293.037353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.770751953125,285.3500061035156,292.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194421864336164e-09,0.0010028191609308,-0.0152806648984551,0.0,0.0,0.0,-0.0078836577013134,60.0,-5.05018424987793,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,9.899575525196268e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,0.0004695932439062,293.0348815917969,294.1499938964844,285.3500061035156,285.3500061035156,285.7633361816406,285.3500061035156,292.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057287560423674e-09,0.001001646509394,-0.0149214304983615,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.0418219566345215,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
