time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,9.899575525196268e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,0.0004695932439062,293.0348815917969,294.1499938964844,285.3500061035156,285.3500061035156,285.7633361816406,285.3500061035156,292.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057287560423674e-09,0.001001646509394,-0.0149214304983615,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.0418219566345215,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604858398437,0.0,0.0,9.395339293405414e-05,296.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604858398437,0.0,0.0,9.893745300360024e-05,296.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604858398437,0.0,0.0,7.307486521312967e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603942871094,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06085205078125,0.0,0.0,0.0004693166702054,293.0336303710937,294.1499938964844,285.3500061035156,285.3500061035156,285.7596435546875,285.3500061035156,292.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307183457664e-09,0.0010010566329583,-0.014740727841854,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.037600517272949,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851560,296.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,9.38987359404564e-05,296.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,9.887989290291443e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,7.303235179279e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0593566894531,0.0,0.0,9.887989290291443e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,0.0004690436471719,293.0323791503906,294.1499938964844,285.3500061035156,285.3500061035156,285.7560119628906,285.3500061035156,292.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.920211876286885e-09,0.0010004744399338,-0.0145623441785573,0.0,0.0,0.0,-0.0077477204613387,60.0,-5.033387184143066,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,9.876852709567174e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,9.876852709567174e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,0.0004685153835453,293.0298767089844,294.1499938964844,285.3500061035156,285.3500061035156,285.7488708496094,285.3500061035156,292.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788454604527261e-09,0.0009993477724492,-0.0142171829938888,0.0,0.0,0.0,-0.0076824021525681,60.0,-5.025073051452637,-0.0,-6.809221986259217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,9.876852709567174e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0573425292969,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,9.876852709567174e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,0.0004685153835453,293.0298767089844,294.1499938964844,285.3500061035156,285.3500061035156,285.7488708496094,285.3500061035156,292.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788454604527261e-09,0.0009993477724492,-0.0142171829938888,0.0,0.0,0.0,-0.0076824021525681,60.0,-5.025073051452637,-0.0,-6.809221986259217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,9.369560575578362e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,9.866597974905744e-05,296.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,9.866597974905744e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,0.000468028942123,293.0273742675781,294.1499938964844,285.3500061035156,285.3500061035156,285.7418212890625,285.3500061035156,292.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.667129432396223e-09,0.0009983102791011,-0.0138993486762046,0.0,0.0,0.0,-0.0076222559437155,60.0,-5.01707649230957,-0.0,-6.795090001787686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,9.369560575578362e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,9.866597974905744e-05,296.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,9.866597974905744e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,0.000468028942123,293.0273742675781,294.1499938964844,285.3500061035156,285.3500061035156,285.7418212890625,285.3500061035156,292.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.667129432396223e-09,0.0009983102791011,-0.0138993486762046,0.0,0.0,0.0,-0.0076222559437155,60.0,-5.01707649230957,-0.0,-6.795090001787686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,9.360906551592052e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,9.85748556558974e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,7.28070517652668e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,9.85748556558974e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,0.0004675966629292,293.0248413085937,294.1499938964844,285.3500061035156,285.3500061035156,285.73492431640625,285.3500061035156,292.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973938576877,5.5593170067425035e-09,0.0009973882697522,-0.0136169083416461,0.0,0.0,0.0,-0.0075688082724809,60.0,-5.009613990783691,-0.0,-6.782544659245104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,9.360906551592052e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,9.85748556558974e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,7.28070517652668e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,9.85748556558974e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,0.0004675966629292,293.0248413085937,294.1499938964844,285.3500061035156,285.3500061035156,285.73492431640625,285.3500061035156,292.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973938576877,5.5593170067425035e-09,0.0009973882697522,-0.0136169083416461,0.0,0.0,0.0,-0.0075688082724809,60.0,-5.009613990783691,-0.0,-6.782544659245104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,9.353854693472384e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,9.850058995652944e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,7.275219832081348e-05,296.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509033203125,0.0,0.0,9.850058995652944e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.0004672443901654,293.0223083496094,294.1499938964844,285.3500061035156,285.3500061035156,285.7281494140625,285.3500061035156,292.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966423967853,5.4714544006628785e-09,0.0009966369252651,-0.0133867291733622,0.0,0.0,0.0,-0.0075252507813274,60.0,-5.002898216247559,-0.0,-6.772328475790347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,9.353854693472384e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,9.850058995652944e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,7.275219832081348e-05,296.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509033203125,0.0,0.0,9.850058995652944e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.0004672443901654,293.0223083496094,294.1499938964844,285.3500061035156,285.3500061035156,285.7281494140625,285.3500061035156,292.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966423967853,5.4714544006628785e-09,0.0009966369252651,-0.0133867291733622,0.0,0.0,0.0,-0.0075252507813274,60.0,-5.002898216247559,-0.0,-6.772328475790347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,9.350889740744606e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,9.84693760983646e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0499267578125,0.0,0.0,7.272914808709174e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498352050781,0.0,0.0,9.84693760983646e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.000467096309876,293.0210266113281,294.1499938964844,285.3500061035156,285.3500061035156,285.72479248046875,285.3500061035156,292.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963264456018,5.434522609704118e-09,0.000996321090497,-0.0132899759337306,0.0,0.0,0.0,-0.0075069419108331,60.0,-4.999816417694092,-0.0,-6.768036797666356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,9.348457388114184e-05,296.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0488586425781,0.0,0.0,9.844375745160504e-05,296.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.048828125,0.0,0.0,7.271022332133725e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,9.844375745160504e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,0.0004669748013839,293.019775390625,294.1499938964844,285.3500061035156,285.3500061035156,285.72149658203125,285.3500061035156,292.64947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960673050954,5.404212188864221e-09,0.0009960618335753,-0.0132105704396963,0.0,0.0,0.0,-0.0074919159524142,60.0,-4.9969916343688965,-0.0,-6.764515347867929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,9.345175931230187e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,9.84092039288953e-05,296.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,7.26846992620267e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,9.84092039288953e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,0.0004668108886107,293.0172119140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7149353027344,285.3500061035156,292.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957175934687,5.363332444829893e-09,0.0009957122383639,-0.0131034739315509,0.0,0.0,0.0,-0.007471649441868,60.0,-4.9920854568481445,-0.0,-6.759768211850314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,9.345175931230187e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,9.84092039288953e-05,296.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04669189453125,0.0,0.0,7.26846992620267e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466003417969,0.0,0.0,9.84092039288953e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470275878906,0.0,0.0,0.0004668108886107,293.0172119140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7149353027344,285.3500061035156,292.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957175934687,5.363332444829893e-09,0.0009957122383639,-0.0131034739315509,0.0,0.0,0.0,-0.007471649441868,60.0,-4.9920854568481445,-0.0,-6.759768211850314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,9.344029967905954e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,9.839713311521336e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,7.267578621394932e-05,296.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04443359375,0.0,0.0,9.839713311521336e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448608398437,0.0,0.0,0.0004667536413762,293.0146179199219,294.1499938964844,285.3500061035156,285.3500061035156,285.7085266113281,285.3500061035156,292.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955953573808,5.3490536444655845e-09,0.000995590002276,-0.0130660654976964,0.0,0.0,0.0,-0.0074645704589784,60.0,-4.988353729248047,-0.0,-6.75810980510505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,9.344029967905954e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,9.839713311521336e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,7.267578621394932e-05,296.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04443359375,0.0,0.0,9.839713311521336e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448608398437,0.0,0.0,0.0004667536413762,293.0146179199219,294.1499938964844,285.3500061035156,285.3500061035156,285.7085266113281,285.3500061035156,292.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955953573808,5.3490536444655845e-09,0.000995590002276,-0.0130660654976964,0.0,0.0,0.0,-0.0074645704589784,60.0,-4.988353729248047,-0.0,-6.75810980510505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423278808594,0.0,0.0,9.345250145997852e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423278808594,0.0,0.0,9.840998245636e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423278808594,0.0,0.0,7.268528133863583e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.042236328125,0.0,0.0,9.840998245636e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,0.0004668145847972,293.01202392578125,294.1499938964844,285.3500061035156,285.3500061035156,285.7022399902344,285.3500061035156,292.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.364258370832431e-09,0.0009957200381904,-0.0131058990955352,0.0,0.0,0.0,-0.0074721076525747,60.0,-4.985838413238525,-0.0,-6.759875503803414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423278808594,0.0,0.0,9.345250145997852e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423278808594,0.0,0.0,9.840998245636e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423278808594,0.0,0.0,7.268528133863583e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.042236328125,0.0,0.0,9.840998245636e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04266357421875,0.0,0.0,0.0004668145847972,293.01202392578125,294.1499938964844,285.3500061035156,285.3500061035156,285.7022399902344,285.3500061035156,292.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.364258370832431e-09,0.0009957200381904,-0.0131058990955352,0.0,0.0,0.0,-0.0074721076525747,60.0,-4.985838413238525,-0.0,-6.759875503803414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,9.348807361675426e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,9.844744636211544e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,7.271294452948496e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,9.844744636211544e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,0.000466992292786,293.0094299316406,294.1499938964844,285.3500061035156,285.3500061035156,285.696044921875,285.3500061035156,292.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961043251678,5.4085775857970475e-09,0.0009960988536477,-0.01322200614959,0.0,0.0,0.0,-0.0074940784834325,60.0,-4.984526634216309,-0.0,-6.76502267538126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,9.348807361675426e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,9.844744636211544e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,7.271294452948496e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,9.844744636211544e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404357910156,0.0,0.0,0.000466992292786,293.0094299316406,294.1499938964844,285.3500061035156,285.3500061035156,285.696044921875,285.3500061035156,292.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961043251678,5.4085775857970475e-09,0.0009960988536477,-0.01322200614959,0.0,0.0,0.0,-0.0074940784834325,60.0,-4.984526634216309,-0.0,-6.76502267538126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,9.351483458885924e-05,296.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,9.847561886999756e-05,296.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,7.273376104421914e-05,296.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389099121094,0.0,0.0,9.847561886999756e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393371582031,0.0,0.0,0.0004671259666793,293.00811767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6929931640625,285.3500061035156,292.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963894262909,5.441915362780492e-09,0.0009963839547708,-0.0133093446493148,0.0,0.0,0.0,-0.0075106052681803,60.0,-4.984370708465576,-0.0,-6.76889584383389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378723144531,0.0,0.0,9.354720532428472e-05,296.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03790283203125,0.0,0.0,9.850971400737762e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378723144531,0.0,0.0,7.275893585756421e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378112792969,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382080078125,0.0,0.0,0.0004672876675613,293.0068054199219,294.1499938964844,285.3500061035156,285.3500061035156,285.68994140625,285.3500061035156,292.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.4822502093543335e-09,0.0009967287769541,-0.0134150134399533,0.0,0.0,0.0,-0.0075306007638573,60.0,-4.98451042175293,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,9.859514830168337e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355529785156,0.0,0.0,9.859514830168337e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0004676929384004,293.004150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6839599609375,285.3500061035156,292.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330686675936e-09,0.0009975930443033,-0.0136798191815614,0.0,0.0,0.0,-0.0075807105749845,60.0,-4.98567533493042,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,9.859514830168337e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355529785156,0.0,0.0,9.859514830168337e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0004676929384004,293.004150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6839599609375,285.3500061035156,292.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330686675936e-09,0.0009975930443033,-0.0136798191815614,0.0,0.0,0.0,-0.0075807105749845,60.0,-4.98567533493042,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,7.290070789167657e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333251953125,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,0.0004681981808971,293.0014953613281,294.1499938964844,285.3500061035156,285.3500061035156,285.6780700683594,285.3500061035156,292.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709344552684571e-09,0.0009986705845221,-0.0140099404379725,0.0,0.0,0.0,-0.007643180899322,60.0,-4.987964153289795,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,7.290070789167657e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333251953125,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,0.0004681981808971,293.0014953613281,294.1499938964844,285.3500061035156,285.3500061035156,285.6780700683594,285.3500061035156,292.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709344552684571e-09,0.0009986705845221,-0.0140099404379725,0.0,0.0,0.0,-0.007643180899322,60.0,-4.987964153289795,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310363769531,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03143310546875,0.0,0.0,0.0004687898617703,292.99884033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6723022460937,285.3500061035156,292.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.991250991821289,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310363769531,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03143310546875,0.0,0.0,0.0004687898617703,292.99884033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6723022460937,285.3500061035156,292.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.991250991821289,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,9.896592382574454e-05,296.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,0.0004694517410825,292.99615478515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6665954589844,285.3500061035156,292.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.99537467956543,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,9.896592382574454e-05,296.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0288391113281,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,0.0004694517410825,292.99615478515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6665954589844,285.3500061035156,292.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.99537467956543,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,9.405080345459282e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,9.904002217808738e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,7.315062248380855e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276184082031,0.0,0.0,9.904002217808738e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,0.000469803228043,292.99481201171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6637878417969,285.3500061035156,292.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109668770903909e-09,0.0010020936606451,-0.0150586487725377,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.99769401550293,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.412343933945522e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,7.320712029468268e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0264587402344,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0268249511719,0.0,0.0,0.0004701660654973,292.9934387207031,294.1499938964844,285.3500061035156,285.3500061035156,285.6610107421875,285.3500061035156,292.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-5.000149250030518,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,0.0004709172644652,292.99072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6554870605469,285.3500061035156,292.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.0053887367248535,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,0.0004709172644652,292.99072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6554870605469,285.3500061035156,292.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.0053887367248535,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,9.94373403955251e-05,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,9.94373403955251e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,0.0004716879338957,292.98797607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6500549316406,285.3500061035156,292.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010941982269287,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,9.94373403955251e-05,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02178955078125,0.0,0.0,9.94373403955251e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,0.0004716879338957,292.98797607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6500549316406,285.3500061035156,292.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010941982269287,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,0.0004724627651739,292.9852294921875,294.1499938964844,285.3500061035156,285.3500061035156,285.64471435546875,285.3500061035156,292.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016643524169922,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,0.0004724627651739,292.9852294921875,294.1499938964844,285.3500061035156,285.3500061035156,285.64471435546875,285.3500061035156,292.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016643524169922,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171203613281,0.0,0.0,9.473632235312834e-05,296.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171203613281,0.0,0.0,7.368380465777591e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170593261719,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174255371094,0.0,0.0,0.0004732275556307,292.9824523925781,294.1499938964844,285.3500061035156,285.3500061035156,285.63946533203125,285.3500061035156,292.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022314548492432,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
