time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856300,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649353027344,0.0,0.0,9.700103692011908e-05,296.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,0.0001021467614918,296.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649353027344,0.0,0.0,7.544524851255119e-05,296.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,0.0001021467614918,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9651794433594,0.0,0.0,0.0004845402727369,292.92242431640625,294.1499938964844,285.3500061035156,285.2370300292969,285.5493469238281,285.3500061035156,292.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335342958569,9.785375176818434e-09,0.0010335245169699,-0.0246849842369556,0.0,0.0,0.0,-0.0096638435497879,60.0,-5.090449333190918,-0.0,-7.282987724011036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635925292969,0.0,0.0,9.705716365715487e-05,296.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635925292969,0.0,0.0,0.0001022058640955,296.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635925292969,0.0,0.0,7.548890425823629e-05,296.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.0001022058640955,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638366699219,0.0,0.0,0.0004848206299357,292.9208679199219,294.1499938964844,285.3500061035156,285.2293701171875,285.5475158691406,285.3500061035156,292.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341322049498,9.855302351979844e-09,0.0010341224260628,-0.0248680580407381,0.0,0.0,0.0,-0.0096985101699829,60.0,-5.092199802398682,-0.0,-7.291417603028094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,9.716035856399684e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,0.0001023145377985,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608154296875,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0004853361169807,292.91778564453125,294.1499938964844,285.3500061035156,285.2137145996094,285.5439147949219,285.3500061035156,292.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983877724550894e-09,0.0010352218523621,-0.0252046752721071,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.095291614532471,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,9.716035856399684e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,0.0001023145377985,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608764648437,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9608154296875,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0004853361169807,292.91778564453125,294.1499938964844,285.3500061035156,285.2137145996094,285.5439147949219,285.3500061035156,292.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983877724550894e-09,0.0010352218523621,-0.0252046752721071,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.095291614532471,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,9.725013660499826e-05,296.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,0.0001024090743158,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580993652344,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,0.0004857845488004,292.9147033691406,294.1499938964844,285.3500061035156,285.1976623535156,285.5403747558594,285.3500061035156,292.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095730473835829e-08,0.0010361783206462,-0.0254975017160177,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097754001617432,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,9.725013660499826e-05,296.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,0.0001024090743158,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580993652344,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,0.0004857845488004,292.9147033691406,294.1499938964844,285.3500061035156,285.1976623535156,285.5403747558594,285.3500061035156,292.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095730473835829e-08,0.0010361783206462,-0.0254975017160177,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097754001617432,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001024854864226,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,0.0004861470079049,292.9115905761719,294.1499938964844,285.3500061035156,285.181396484375,285.5368957519531,285.3500061035156,292.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186135490641846e-08,0.0010369514347985,-0.0257341749966144,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099389553070068,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0001024854864226,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,0.0004861470079049,292.9115905761719,294.1499938964844,285.3500061035156,285.181396484375,285.5368957519531,285.3500061035156,292.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186135490641846e-08,0.0010369514347985,-0.0257341749966144,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099389553070068,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526672363281,0.0,0.0,9.737608343129978e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526672363281,0.0,0.0,0.0001025417077471,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526672363281,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526062011719,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.952880859375,0.0,0.0,0.0004864137154072,292.9084777832031,294.1499938964844,285.3500061035156,285.1649780273437,285.5334777832031,285.3500061035156,292.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083192795515,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.10009241104126,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526672363281,0.0,0.0,9.737608343129978e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526672363281,0.0,0.0,0.0001025417077471,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526672363281,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9526062011719,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.952880859375,0.0,0.0,0.0004864137154072,292.9084777832031,294.1499938964844,285.3500061035156,285.1649780273437,285.5334777832031,285.3500061035156,292.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083192795515,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.10009241104126,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512939453125,0.0,0.0,9.739491360960528e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512939453125,0.0,0.0,0.0001025615347316,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512939453125,0.0,0.0,7.575159543193877e-05,296.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0001025615347316,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,0.0004865077498834,292.90692138671875,294.1499938964844,285.3500061035156,285.1567687988281,285.5317687988281,285.3500061035156,292.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276108852735888e-08,0.0010377209400758,-0.0259697157889604,0.0,0.0,0.0,-0.0099071227014064,60.0,-5.100048065185547,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,9.740792302181944e-05,296.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,0.0001025752280838,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,7.57617162889801e-05,296.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,0.0001025752280838,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501037597656,0.0,0.0,0.0004865727387368,292.9053649902344,294.1499938964844,285.3500061035156,285.1485595703125,285.5301208496094,285.3500061035156,292.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292317220716996e-08,0.0010378594743087,-0.0260121449828147,0.0,0.0,0.0,-0.0099151581525802,60.0,-5.099714756011963,-0.0,-7.344213770466014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,9.741709800437091e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0001025848978315,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,7.576885400339961e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94708251953125,0.0,0.0,0.0001025848978315,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,0.0004866185772698,292.9022216796875,294.1499938964844,285.3500061035156,285.1322021484375,285.5267944335937,285.3500061035156,292.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303751629692217e-08,0.0010379573795944,-0.026042079553008,0.0,0.0,0.0,-0.0099208271130919,60.0,-5.09823751449585,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,9.741709800437091e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,0.0001025848978315,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471130371094,0.0,0.0,7.576885400339961e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94708251953125,0.0,0.0,0.0001025848978315,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94732666015625,0.0,0.0,0.0004866185772698,292.9022216796875,294.1499938964844,285.3500061035156,285.1322021484375,285.5267944335937,285.3500061035156,292.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303751629692217e-08,0.0010379573795944,-0.026042079553008,0.0,0.0,0.0,-0.0099208271130919,60.0,-5.09823751449585,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,9.740152745507658e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.000102568497823,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,7.5756739533972e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.000102568497823,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.000486540782731,292.8990783691406,294.1499938964844,285.3500061035156,285.11602783203125,285.5235595703125,285.3500061035156,292.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378017323091,1.0284346707578608e-08,0.0010377914877608,-0.0259912796318531,0.0,0.0,0.0,-0.0099112074822187,60.0,-5.095423698425293,-0.0,-7.343249563973586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,9.740152745507658e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,0.000102568497823,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443359375,0.0,0.0,7.5756739533972e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.000102568497823,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,0.000486540782731,292.8990783691406,294.1499938964844,285.3500061035156,285.11602783203125,285.5235595703125,285.3500061035156,292.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378017323091,1.0284346707578608e-08,0.0010377914877608,-0.0259912796318531,0.0,0.0,0.0,-0.0099112074822187,60.0,-5.095423698425293,-0.0,-7.343249563973586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,9.736164793139324e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,0.0001025265009957,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,7.572572212666273e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001025265009957,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0004863415670115,292.8959350585937,294.1499938964844,285.3500061035156,285.1001892089844,285.5203857421875,285.3500061035156,292.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373769327998,1.0234659342245322e-08,0.0010373666882514,-0.0258612055331468,0.0,0.0,0.0,-0.0098865749314427,60.0,-5.0914154052734375,-0.0,-7.33723766188632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,9.736164793139324e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,0.0001025265009957,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415283203125,0.0,0.0,7.572572212666273e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0001025265009957,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0004863415670115,292.8959350585937,294.1499938964844,285.3500061035156,285.1001892089844,285.5203857421875,285.3500061035156,292.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373769327998,1.0234659342245322e-08,0.0010373666882514,-0.0258612055331468,0.0,0.0,0.0,-0.0098865749314427,60.0,-5.0914154052734375,-0.0,-7.33723766188632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,9.729583689477296e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,0.0001024571974994,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,7.567453576484695e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.0001024571974994,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0004860128392465,292.89276123046875,294.1499938964844,285.3500061035156,285.08477783203125,285.51727294921875,285.3500061035156,292.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366757633164,1.0152662710538609e-08,0.0010366656351834,-0.0256465449929237,0.0,0.0,0.0,-0.009845926426351,60.0,-5.086066246032715,-0.0,-7.327321327466052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,9.729583689477296e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,0.0001024571974994,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,7.567453576484695e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,0.0001024571974994,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0004860128392465,292.89276123046875,294.1499938964844,285.3500061035156,285.08477783203125,285.51727294921875,285.3500061035156,292.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366757633164,1.0152662710538609e-08,0.0010366656351834,-0.0256465449929237,0.0,0.0,0.0,-0.009845926426351,60.0,-5.086066246032715,-0.0,-7.327321327466052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93731689453125,0.0,0.0,9.725178824737668e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,0.0001024108132696,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93731689453125,0.0,0.0,7.564028055639938e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372863769531,0.0,0.0,0.0001024108132696,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0004857928142882,292.8912048339844,294.1499938964844,285.3500061035156,285.0772705078125,285.5157470703125,285.3500061035156,292.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362066095694,1.0097784830520597e-08,0.0010361964814364,-0.0255028810352087,0.0,0.0,0.0,-0.0098187215626239,60.0,-5.082851886749268,-0.0,-7.320689121570467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359130859375,0.0,0.0,9.720082744024694e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359130859375,0.0,0.0,0.0001023571530822,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359130859375,0.0,0.0,7.56006411393173e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0001023571530822,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361267089844,0.0,0.0,0.0004855382721871,292.8896179199219,294.1499938964844,285.3500061035156,285.0699157714844,285.51422119140625,285.3500061035156,292.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356636485084,1.0034290731653073e-08,0.0010356536367908,-0.025336654856801,0.0,0.0,0.0,-0.0097872456535696,60.0,-5.079282283782959,-0.0,-7.313018812737937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,9.707631397759542e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0001022260330501,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,7.550379814347252e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001022260330501,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,0.0004849162942264,292.8864440917969,294.1499938964844,285.3500061035156,285.0556640625,285.51123046875,285.3500061035156,292.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343370959162,9.87915704797615e-09,0.0010343272006139,-0.0249305125325918,0.0,0.0,0.0,-0.0097103398293256,60.0,-5.071005344390869,-0.0,-7.294294590565188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,9.707631397759542e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0001022260330501,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,7.550379814347252e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0001022260330501,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,0.0004849162942264,292.8864440917969,294.1499938964844,285.3500061035156,285.0556640625,285.51123046875,285.3500061035156,292.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343370959162,9.87915704797615e-09,0.0010343272006139,-0.0249305125325918,0.0,0.0,0.0,-0.0097103398293256,60.0,-5.071005344390869,-0.0,-7.294294590565188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,9.692195453681052e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,0.000102063488157,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,7.53837448428385e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.000102063488157,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,0.0004841452464461,292.8832702636719,294.1499938964844,285.3500061035156,285.0422058105469,285.5082702636719,285.3500061035156,292.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326923802495,9.686835333866384e-09,0.0010326827177777,-0.0244269911199808,0.0,0.0,0.0,-0.0096149975433945,60.0,-5.061232089996338,-0.0,-7.271115975981959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,9.692195453681052e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,0.000102063488157,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,7.53837448428385e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.000102063488157,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,0.0004841452464461,292.8832702636719,294.1499938964844,285.3500061035156,285.0422058105469,285.5082702636719,285.3500061035156,292.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326923802495,9.686835333866384e-09,0.0010326827177777,-0.0244269911199808,0.0,0.0,0.0,-0.0096149975433945,60.0,-5.061232089996338,-0.0,-7.271115975981959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,9.67383966781199e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.000101870187791,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,7.524097600253299e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273986816406,0.0,0.0,0.000101870187791,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0004832283011637,292.8800964355469,294.1499938964844,285.3500061035156,285.0296325683594,285.5054016113281,285.3500061035156,292.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307367192581,9.45813294350728e-09,0.001030727289617,-0.023828200995922,0.0,0.0,0.0,-0.0095016211271286,60.0,-5.049816131591797,-0.0,-7.243600208539648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,9.67383966781199e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.000101870187791,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,7.524097600253299e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273986816406,0.0,0.0,0.000101870187791,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0004832283011637,292.8800964355469,294.1499938964844,285.3500061035156,285.0296325683594,285.5054016113281,285.3500061035156,292.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307367192581,9.45813294350728e-09,0.001030727289617,-0.023828200995922,0.0,0.0,0.0,-0.0095016211271286,60.0,-5.049816131591797,-0.0,-7.243600208539648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,9.6526782726869e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,0.0001016473470372,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,7.507638656534255e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0001016473470372,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,0.0004821712500415,292.8769226074219,294.1499938964844,285.3500061035156,285.0180358886719,285.5025634765625,285.3500061035156,292.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284821037203,9.194478067797718e-09,0.0010284729069098,-0.0231378637254238,0.0,0.0,0.0,-0.0093709165230393,60.0,-5.03696346282959,-0.0,-7.211944108576064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,9.6526782726869e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,0.0001016473470372,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,7.507638656534255e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0001016473470372,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248046875,0.0,0.0,0.0004821712500415,292.8769226074219,294.1499938964844,285.3500061035156,285.0180358886719,285.5025634765625,285.3500061035156,292.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284821037203,9.194478067797718e-09,0.0010284729069098,-0.0231378637254238,0.0,0.0,0.0,-0.0093709165230393,60.0,-5.03696346282959,-0.0,-7.211944108576064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231872558594,0.0,0.0,9.641215729061514e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,0.0001015266461763,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231872558594,0.0,0.0,7.498723425669596e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92315673828125,0.0,0.0,0.0001015266461763,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,0.0004815986903849,292.8753356933594,294.1499938964844,285.3500061035156,285.0126342773437,285.50115966796875,285.3500061035156,292.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027260790579,9.051665195158876e-09,0.0010272517101839,-0.0227639190852642,0.0,0.0,0.0,-0.0093001183122396,60.0,-5.030056953430176,-0.0,-7.194826423528866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,9.629048872739077e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,0.0001013985238387,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217834472656,0.0,0.0,7.489260315196589e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,0.0001013985238387,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0004809909150935,292.8737487792969,294.1499938964844,285.3500061035156,285.0075378417969,285.4997863769531,285.3500061035156,292.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259645059704,8.900077119733396e-09,0.0010259555419906,-0.0223669856786727,0.0,0.0,0.0,-0.0092249698936939,60.0,-5.022780418395996,-0.0,-7.176678451514817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,9.603120270185173e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,0.0001011254862532,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,7.469093543477356e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,0.0001011254862532,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,0.0004796957655344,292.87060546875,294.1499938964844,285.3500061035156,284.9982604980469,285.4970703125,285.3500061035156,292.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232018539682,8.577032417633745e-09,0.0010231933556497,-0.0215210616588592,0.0,0.0,0.0,-0.0090648233890533,60.0,-5.007399559020996,-0.0,-7.138081059565593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,9.603120270185173e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,0.0001011254862532,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,7.469093543477356e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,0.0001011254862532,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,0.0004796957655344,292.87060546875,294.1499938964844,285.3500061035156,284.9982604980469,285.4970703125,285.3500061035156,292.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232018539682,8.577032417633745e-09,0.0010231933556497,-0.0215210616588592,0.0,0.0,0.0,-0.0090648233890533,60.0,-5.007399559020996,-0.0,-7.138081059565593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.050000000745058,9.575408330420032e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.050000000745058,0.0001008336621453,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.050000000745058,7.447539974236861e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.050000000745058,0.0001008336621453,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.050000000745058,0.0004783114709425,292.867431640625,291.1499938964844,285.3500061035156,284.9903259277344,285.4944152832031,285.3500061035156,292.46063232421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202492121607,8.231762826937938e-09,0.0010202410630881,-0.0206168871372938,0.0,0.0,0.0,-0.0088936584070324,60.0,-4.990920543670654,-0.0,-7.09694276679329e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.050000000745058,9.575408330420032e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.050000000745058,0.0001008336621453,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.050000000745058,7.447539974236861e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.91607666015625,0.0,0.050000000745058,0.0001008336621453,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.050000000745058,0.0004783114709425,292.867431640625,291.1499938964844,285.3500061035156,284.9903259277344,285.4944152832031,285.3500061035156,292.46063232421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202492121607,8.231762826937938e-09,0.0010202410630881,-0.0206168871372938,0.0,0.0,0.0,-0.0088936584070324,60.0,-4.990920543670654,-0.0,-7.09694276679329e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.61053466796875,0.6347076892852783,0.050000000745058,0.0408378094434738,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.61053466796875,0.6347076892852783,0.050000000745058,0.0430041812360286,296.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.61053466796875,0.6347076892852783,0.050000000745058,0.0317627415060997,296.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.61053466796875,0.6347076892852783,0.050000000745058,0.0430041812360286,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6105651855469,0.6347076892852783,0.050000000745058,0.2039933204650879,292.5583801269531,291.1499938964844,285.3500061035156,284.9869079589844,292.52215576171875,294.3412780761719,292.432861328125,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352008402347564,0.0193293616175651,0.4158715009689331,-0.1073397025465965,0.0,0.0,0.0,10.191245079040527,60.0,84.78279876708984,-0.0,12.27757740020752,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.48443603515625,0.6318026185035706,0.050000000745058,0.0452334098517894,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48443603515625,0.6318026185035706,0.050000000745058,0.0476329587399959,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.48443603515625,0.6318026185035706,0.050000000745058,0.0351815409958362,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48443603515625,0.6318026185035706,0.050000000745058,0.0476329587399959,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48443603515625,0.6318026185035706,0.050000000745058,0.2259502410888672,292.482666015625,291.1499938964844,285.3500061035156,284.98388671875,293.5563659667969,296.7258605957031,292.5423889160156,1.0,0.1210791617631912,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.48196941614151,0.0900532603263855,0.3919161558151245,-0.0473861545324325,0.0,0.0,0.0,12.533252716064451,60.0,274.4190673828125,-0.0,16.67668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6725769042969,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.64599609375,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236018180847,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.76970672607422,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6725769042969,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.64599609375,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236018180847,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.76970672607422,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
