time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59326171875,0.5494371056556702,0.050000000745058,0.0458165071904659,296.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.59326171875,0.5494371056556702,0.050000000745058,0.0482469871640205,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.59326171875,0.5494371056556702,0.050000000745058,0.0356350615620613,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.59326171875,0.5494371056556702,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.59326171875,0.5494371056556702,0.050000000745058,0.2288629412651062,292.5834350585937,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.8155822753906,292.5239562988281,1.0,0.1489528566598892,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118443697690963,0.27633997797966,0.0721133649349212,0.0,0.0,0.0,23.73533058166504,60.0,-173.37620544433594,-0.0,26.32334518432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.532654345035553,0.050000000745058,0.0483849048614501,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.532654345035553,0.050000000745058,0.0357369258999824,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.532654345035553,0.050000000745058,0.0483849048614501,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.532654345035553,0.050000000745058,0.2295171618461609,292.47528076171875,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,296.8063049316406,292.4306640625,1.0,0.1565126776695251,1.0,1.0,0.9336788654327391,1.0,-0.4895799458026886,0.2129635512828827,0.2766163945198059,0.072796493768692,0.0,0.0,0.0,27.23661994934082,60.0,-203.40953063964844,-0.0,29.35199546813965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.34130859375,0.5097890496253967,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34130859375,0.5097890496253967,0.050000000745058,0.0486363917589187,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.34130859375,0.5097890496253967,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.34130859375,0.5097890496253967,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.34130859375,0.5097890496253967,0.050000000745058,0.2307101041078567,292.33544921875,291.1499938964844,285.3500061035156,284.9733581542969,291.7986755371094,296.7903137207031,292.3070983886719,1.0,0.1693437695503235,1.0,1.0,0.8993170261383057,1.0,-0.4921247363090515,0.2149978131055832,0.2771269083023071,0.0740386396646499,0.0,0.0,0.0,33.621299743652344,60.0,-184.873779296875,-0.0,34.91855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.34130859375,0.5097890496253967,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34130859375,0.5097890496253967,0.050000000745058,0.0486363917589187,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.34130859375,0.5097890496253967,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.34130859375,0.5097890496253967,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.34130859375,0.5097890496253967,0.050000000745058,0.2307101041078567,292.33544921875,291.1499938964844,285.3500061035156,284.9733581542969,291.7986755371094,296.7903137207031,292.3070983886719,1.0,0.1693437695503235,1.0,1.0,0.8993170261383057,1.0,-0.4921247363090515,0.2149978131055832,0.2771269083023071,0.0740386396646499,0.0,0.0,0.0,33.621299743652344,60.0,-184.873779296875,-0.0,34.91855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323913574219,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323913574219,0.495629608631134,0.050000000745058,0.0488512106239795,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323913574219,0.495629608631134,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323913574219,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323913574219,0.495629608631134,0.050000000745058,0.2317291051149368,292.2273254394531,291.1499938964844,285.3500061035156,284.97235107421875,291.7643127441406,296.7772216796875,292.2018127441406,1.0,0.1795139163732528,1.0,1.0,0.8649552464485168,1.0,-0.4942984580993652,0.2171519100666046,0.2771465480327606,0.0755132660269737,0.0,0.0,0.0,39.07513427734375,60.0,-160.28076171875,-0.0,39.71822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323913574219,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323913574219,0.495629608631134,0.050000000745058,0.0488512106239795,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323913574219,0.495629608631134,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323913574219,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323913574219,0.495629608631134,0.050000000745058,0.2317291051149368,292.2273254394531,291.1499938964844,285.3500061035156,284.97235107421875,291.7643127441406,296.7772216796875,292.2018127441406,1.0,0.1795139163732528,1.0,1.0,0.8649552464485168,1.0,-0.4942984580993652,0.2171519100666046,0.2771465480327606,0.0755132660269737,0.0,0.0,0.0,39.07513427734375,60.0,-160.28076171875,-0.0,39.71822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.0465591549873352,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.0490290336310863,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.0490290336310863,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1281433105469,291.1499938964844,285.3500061035156,284.9724426269531,291.7108764648437,296.7663879394531,292.10430908203125,1.0,0.1874818354845047,1.0,1.0,0.8189921975135803,1.0,-0.4960978925228119,0.2201364487409591,0.2759614586830139,0.0779169499874115,0.0,0.0,0.0,43.5897216796875,48.0,-142.43678283691406,-0.0,43.72262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.0465591549873352,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.0490290336310863,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.0490290336310863,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1281433105469,291.1499938964844,285.3500061035156,284.9724426269531,291.7108764648437,296.7663879394531,292.10430908203125,1.0,0.1874818354845047,1.0,1.0,0.8189921975135803,1.0,-0.4960978925228119,0.2201364487409591,0.2759614586830139,0.0779169499874115,0.0,0.0,0.0,43.5897216796875,48.0,-142.43678283691406,-0.0,43.72262573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.4836333394050598,0.050000000745058,0.0466014258563518,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.4836333394050598,0.050000000745058,0.0490735471248626,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.4836333394050598,0.050000000745058,0.0362455546855926,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.4836333394050598,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.4836333394050598,0.050000000745058,0.2327837795019149,292.03350830078125,291.1499938964844,285.3500061035156,284.9734802246094,291.6347351074219,296.7572937011719,292.0103454589844,1.0,0.1889338493347168,1.0,1.0,0.7730292081832886,1.0,-0.4965486526489258,0.2235657274723053,0.2729829251766205,0.0810929387807846,0.0,0.0,0.0,44.71931457519531,36.0,-133.43130493164062,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.4836333394050598,0.050000000745058,0.0466014258563518,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.4836333394050598,0.050000000745058,0.0490735471248626,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.4836333394050598,0.050000000745058,0.0362455546855926,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.4836333394050598,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0380554199219,0.4836333394050598,0.050000000745058,0.2327837795019149,292.03350830078125,291.1499938964844,285.3500061035156,284.9734802246094,291.6347351074219,296.7572937011719,292.0103454589844,1.0,0.1889338493347168,1.0,1.0,0.7730292081832886,1.0,-0.4965486526489258,0.2235657274723053,0.2729829251766205,0.0810929387807846,0.0,0.0,0.0,44.71931457519531,36.0,-133.43130493164062,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.484844446182251,0.050000000745058,0.0465790554881095,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.484844446182251,0.050000000745058,0.0490499921143054,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.484844446182251,0.050000000745058,0.0362281538546085,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.484844446182251,0.050000000745058,0.0490499921143054,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9912414550781,0.484844446182251,0.050000000745058,0.2326720356941223,291.9867248535156,291.1499938964844,285.3500061035156,284.97430419921875,291.5852966308594,296.7532958984375,291.96337890625,1.0,0.1877438724040985,1.0,1.0,0.7500476837158203,1.0,-0.4963103830814361,0.2256050258874893,0.2707053422927856,0.0831085219979286,0.0,0.0,0.0,44.12067413330078,36.0,-132.50694274902344,-0.0,44.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873442947864532,0.050000000745058,0.0465333759784698,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873442947864532,0.050000000745058,0.0490018837153911,296.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873442947864532,0.050000000745058,0.0361926257610321,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873442947864532,0.050000000745058,0.0490018837153911,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9439392089844,0.4873442947864532,0.050000000745058,0.2324438393115997,291.9393615722656,291.1499938964844,285.3500061035156,284.975341796875,291.5350952148437,296.7496032714844,291.91558837890625,1.0,0.185467928647995,1.0,1.0,0.7318342328071594,1.0,-0.4958236813545227,0.2274486124515533,0.2683750689029693,0.0849799290299415,0.0,0.0,0.0,42.89853286743164,25.0,-133.01171875,-0.0,43.109031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.847412109375,0.495480865240097,0.050000000745058,0.0463927164673805,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.847412109375,0.495480865240097,0.050000000745058,0.048853762447834,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.847412109375,0.495480865240097,0.050000000745058,0.0360832251608371,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.847412109375,0.495480865240097,0.050000000745058,0.048853762447834,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.847412109375,0.495480865240097,0.050000000745058,0.2317412197589874,291.8426818847656,291.1499938964844,285.3500061035156,284.9779357910156,291.4173889160156,296.7431030273437,291.81805419921875,1.0,0.1785102784633636,1.0,1.0,0.6954072713851929,1.0,-0.4943250119686126,0.2318907678127288,0.2624342739582062,0.0895568430423736,0.0,0.0,0.0,39.1357421875,25.0,-137.2259063720703,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.847412109375,0.495480865240097,0.050000000745058,0.0463927164673805,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.847412109375,0.495480865240097,0.050000000745058,0.048853762447834,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.847412109375,0.495480865240097,0.050000000745058,0.0360832251608371,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.847412109375,0.495480865240097,0.050000000745058,0.048853762447834,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.847412109375,0.495480865240097,0.050000000745058,0.2317412197589874,291.8426818847656,291.1499938964844,285.3500061035156,284.9779357910156,291.4173889160156,296.7431030273437,291.81805419921875,1.0,0.1785102784633636,1.0,1.0,0.6954072713851929,1.0,-0.4943250119686126,0.2318907678127288,0.2624342739582062,0.0895568430423736,0.0,0.0,0.0,39.1357421875,25.0,-137.2259063720703,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.5028036236763,0.050000000745058,0.0462803728878498,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.5028036236763,0.050000000745058,0.048735462129116,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.5028036236763,0.050000000745058,0.0359958447515964,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.5028036236763,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.5028036236763,0.050000000745058,0.2311800569295883,291.7394714355469,291.1499938964844,285.3500061035156,284.9811096191406,291.25933837890625,296.7374572753906,291.71197509765625,1.0,0.1731284707784652,1.0,1.0,0.6589803099632263,1.0,-0.4931276440620422,0.2382778078317642,0.2548498213291168,0.0959032177925109,0.0,0.0,0.0,36.12947463989258,25.0,-151.24264526367188,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.5028036236763,0.050000000745058,0.0462803728878498,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.5028036236763,0.050000000745058,0.048735462129116,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.5028036236763,0.050000000745058,0.0359958447515964,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.5028036236763,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74468994140625,0.5028036236763,0.050000000745058,0.2311800569295883,291.7394714355469,291.1499938964844,285.3500061035156,284.9811096191406,291.25933837890625,296.7374572753906,291.71197509765625,1.0,0.1731284707784652,1.0,1.0,0.6589803099632263,1.0,-0.4931276440620422,0.2382778078317642,0.2548498213291168,0.0959032177925109,0.0,0.0,0.0,36.12947463989258,25.0,-151.24264526367188,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5090545415878296,0.050000000745058,0.0461956262588501,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5090545415878296,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5090545415878296,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5090545415878296,0.050000000745058,0.0486462190747261,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5090545415878296,0.050000000745058,0.2307567298412323,291.6236267089844,291.1499938964844,285.3500061035156,284.9848022460937,291.1024475097656,296.7323303222656,291.593505859375,1.0,0.1688297837972641,1.0,1.0,0.6326764822006226,1.0,-0.4922246634960174,0.2444327920675277,0.2477918714284896,0.1018383577466011,0.0,0.0,0.0,33.86003494262695,25.0,-166.2051239013672,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5090545415878296,0.050000000745058,0.0461956262588501,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5090545415878296,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5090545415878296,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5090545415878296,0.050000000745058,0.0486462190747261,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294250488281,0.5090545415878296,0.050000000745058,0.2307567298412323,291.6236267089844,291.1499938964844,285.3500061035156,284.9848022460937,291.1024475097656,296.7323303222656,291.593505859375,1.0,0.1688297837972641,1.0,1.0,0.6326764822006226,1.0,-0.4922246634960174,0.2444327920675277,0.2477918714284896,0.1018383577466011,0.0,0.0,0.0,33.86003494262695,25.0,-166.2051239013672,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56610107421875,0.5119754672050476,0.050000000745058,0.0461592562496662,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.56610107421875,0.5119754672050476,0.050000000745058,0.0486079193651676,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.56610107421875,0.5119754672050476,0.050000000745058,0.0359016433358192,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56610107421875,0.5119754672050476,0.050000000745058,0.0486079193651676,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56610107421875,0.5119754672050476,0.050000000745058,0.2305750399827957,291.5600891113281,291.1499938964844,285.3500061035156,284.9868469238281,291.0114440917969,296.7298278808594,291.5287170410156,1.0,0.166946992278099,1.0,1.0,0.6189984679222107,1.0,-0.4918370842933655,0.2482089847326278,0.2436280846595764,0.1054312959313392,0.0,0.0,0.0,32.88532638549805,25.0,-174.1155548095703,-0.0,34.279720306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5050048828125,0.514484167098999,0.050000000745058,0.0461295098066329,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5050048828125,0.514484167098999,0.050000000745058,0.0485765971243381,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5050048828125,0.514484167098999,0.050000000745058,0.0358785092830657,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5050048828125,0.514484167098999,0.050000000745058,0.0485765971243381,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5050048828125,0.514484167098999,0.050000000745058,0.2304264605045318,291.49871826171875,291.1499938964844,285.3500061035156,284.98883056640625,290.91864013671875,296.7275390625,291.46563720703125,1.0,0.1653893738985061,1.0,1.0,0.6063726544380188,1.0,-0.4915201067924499,0.2520990967750549,0.239421010017395,0.1091123446822166,0.0,0.0,0.0,32.08780670166016,25.0,-183.11083984375,-0.0,33.582855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4377746582031,0.5169081687927246,0.050000000745058,0.0461019948124885,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4377746582031,0.5169081687927246,0.050000000745058,0.0485476218163967,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4377746582031,0.5169081687927246,0.050000000745058,0.0358571074903011,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4377746582031,0.5169081687927246,0.050000000745058,0.0485476218163967,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4377746582031,0.5169081687927246,0.050000000745058,0.2302890121936798,291.4310913085937,291.1499938964844,285.3500061035156,284.9909362792969,290.81304931640625,296.72515869140625,291.3958740234375,1.0,0.1639334559440612,1.0,1.0,0.5932207107543945,1.0,-0.4912268817424774,0.2565468251705169,0.2346800714731216,0.1133037209510803,0.0,0.0,0.0,31.349559783935547,25.0,-194.2641448974609,-0.0,32.93871307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.519149124622345,0.050000000745058,0.0460775606334209,296.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.519149124622345,0.050000000745058,0.0485218875110149,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.519149124622345,0.050000000745058,0.0358381010591983,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.519149124622345,0.050000000745058,0.0485218875110149,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.519149124622345,0.050000000745058,0.230166956782341,291.3592834472656,291.1499938964844,285.3500061035156,284.9931030273437,290.7362060546875,296.7228088378906,291.32244873046875,1.0,0.1626265048980713,1.0,1.0,0.5861271023750305,1.0,-0.4909664988517761,0.2592387795448303,0.2317277193069458,0.1157128512859344,0.0,0.0,0.0,30.69316673278809,25.0,-201.38201904296875,-0.0,32.366451263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231179594993591,0.050000000745058,0.0460364557802677,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231179594993591,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231179594993591,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231179594993591,0.050000000745058,0.0484786070883274,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231179594993591,0.050000000745058,0.2299616336822509,291.2152404785156,291.1499938964844,285.3500061035156,284.9975280761719,290.6022033691406,296.7180480957031,291.1798400878906,1.0,0.1603989601135254,1.0,1.0,0.5719397664070129,1.0,-0.4905284643173218,0.2647348940372467,0.2257935851812362,0.1205521672964096,0.0,0.0,0.0,29.58746719360352,25.0,-200.6466064453125,-0.0,31.404022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231179594993591,0.050000000745058,0.0460364557802677,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231179594993591,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231179594993591,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231179594993591,0.050000000745058,0.0484786070883274,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231179594993591,0.050000000745058,0.2299616336822509,291.2152404785156,291.1499938964844,285.3500061035156,284.9975280761719,290.6022033691406,296.7180480957031,291.1798400878906,1.0,0.1603989601135254,1.0,1.0,0.5719397664070129,1.0,-0.4905284643173218,0.2647348940372467,0.2257935851812362,0.1205521672964096,0.0,0.0,0.0,29.58746719360352,25.0,-200.6466064453125,-0.0,31.404022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.526465892791748,0.050000000745058,0.0460037589073181,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.526465892791748,0.050000000745058,0.0484441705048084,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.526465892791748,0.050000000745058,0.0357807017862796,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.526465892791748,0.050000000745058,0.0484441705048084,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.526465892791748,0.050000000745058,0.2297983020544052,291.07391357421875,291.1499938964844,285.3500061035156,285.001953125,290.45758056640625,296.7132873535156,291.0382080078125,1.0,0.1585988700389862,1.0,1.0,0.5577524304389954,1.0,-0.4901799857616424,0.2707414031028747,0.2194385826587677,0.125806376338005,0.0,0.0,0.0,28.705829620361328,25.0,-200.60763549804688,-0.0,30.63815689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.526465892791748,0.050000000745058,0.0460037589073181,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.526465892791748,0.050000000745058,0.0484441705048084,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.526465892791748,0.050000000745058,0.0357807017862796,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.526465892791748,0.050000000745058,0.0484441705048084,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0808410644531,0.526465892791748,0.050000000745058,0.2297983020544052,291.07391357421875,291.1499938964844,285.3500061035156,285.001953125,290.45758056640625,296.7132873535156,291.0382080078125,1.0,0.1585988700389862,1.0,1.0,0.5577524304389954,1.0,-0.4901799857616424,0.2707414031028747,0.2194385826587677,0.125806376338005,0.0,0.0,0.0,28.705829620361328,25.0,-200.60763549804688,-0.0,30.63815689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9425354003906,0.5292618274688721,0.050000000745058,0.0459777079522609,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9425354003906,0.5292618274688721,0.050000000745058,0.0484167374670505,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9425354003906,0.5292618274688721,0.050000000745058,0.0357604399323463,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9425354003906,0.5292618274688721,0.050000000745058,0.0484167374670505,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9425354003906,0.5292618274688721,0.050000000745058,0.2296681702136993,290.9361572265625,291.1499938964844,285.3500061035156,285.0062561035156,290.42742919921875,296.70849609375,290.90533447265625,1.0,0.1571414172649383,1.0,1.0,0.5575183033943176,1.0,-0.4899023473262787,0.2711044549942016,0.2187979072332382,0.1253859400749206,0.0,0.0,0.0,28.00083923339844,25.0,-177.34178161621094,-0.0,30.02589225769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9425354003906,0.5292618274688721,0.050000000745058,0.0459777079522609,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9425354003906,0.5292618274688721,0.050000000745058,0.0484167374670505,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9425354003906,0.5292618274688721,0.050000000745058,0.0357604399323463,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9425354003906,0.5292618274688721,0.050000000745058,0.0484167374670505,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9425354003906,0.5292618274688721,0.050000000745058,0.2296681702136993,290.9361572265625,291.1499938964844,285.3500061035156,285.0062561035156,290.42742919921875,296.70849609375,290.90533447265625,1.0,0.1571414172649383,1.0,1.0,0.5575183033943176,1.0,-0.4899023473262787,0.2711044549942016,0.2187979072332382,0.1253859400749206,0.0,0.0,0.0,28.00083923339844,25.0,-177.34178161621094,-0.0,30.02589225769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5315887928009033,0.050000000745058,0.045956827700138,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5315887928009033,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5315887928009033,0.050000000745058,0.0357442013919353,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5315887928009033,0.050000000745058,0.0483947545289993,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5315887928009033,0.050000000745058,0.2295638769865036,290.8254699707031,291.1499938964844,285.3500061035156,285.0103759765625,290.4179077148437,296.703857421875,290.80084228515625,1.0,0.1559589803218841,1.0,1.0,0.5572841763496399,1.0,-0.4896798431873321,0.271301805973053,0.2183780372142791,0.1247821077704429,0.0,0.0,0.0,27.434127807617188,25.0,-143.2332763671875,-0.0,29.534255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5315887928009033,0.050000000745058,0.045956827700138,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5315887928009033,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5315887928009033,0.050000000745058,0.0357442013919353,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5315887928009033,0.050000000745058,0.0483947545289993,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8304748535156,0.5315887928009033,0.050000000745058,0.2295638769865036,290.8254699707031,291.1499938964844,285.3500061035156,285.0103759765625,290.4179077148437,296.703857421875,290.80084228515625,1.0,0.1559589803218841,1.0,1.0,0.5572841763496399,1.0,-0.4896798431873321,0.271301805973053,0.2183780372142791,0.1247821077704429,0.0,0.0,0.0,27.434127807617188,25.0,-143.2332763671875,-0.0,29.534255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828063964844,0.5325981974601746,0.050000000745058,0.0459479875862598,296.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828063964844,0.5325981974601746,0.050000000745058,0.0483854450285434,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828063964844,0.5325981974601746,0.050000000745058,0.0357373245060443,296.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828063964844,0.5325981974601746,0.050000000745058,0.0483854450285434,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828063964844,0.5325981974601746,0.050000000745058,0.229519709944725,290.7782592773437,291.1499938964844,285.3500061035156,285.0122985839844,290.4132385253906,296.70166015625,290.75592041015625,1.0,0.155454084277153,1.0,1.0,0.557167112827301,1.0,-0.4895856082439422,0.2714073359966278,0.2181782722473144,0.1244918778538703,0.0,0.0,0.0,27.193572998046875,25.0,-128.29266357421875,-0.0,29.32572364807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73974609375,0.5335136651992798,0.050000000745058,0.0459400787949562,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73974609375,0.5335136651992798,0.050000000745058,0.0483771152794361,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73974609375,0.5335136651992798,0.050000000745058,0.0357311703264713,296.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73974609375,0.5335136651992798,0.050000000745058,0.0483771152794361,296.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.73974609375,0.5335136651992798,0.050000000745058,0.2294801920652389,290.73565673828125,291.1499938964844,285.3500061035156,285.0141296386719,290.4507751464844,296.6995544433594,290.71630859375,1.0,0.1549985110759735,1.0,1.0,0.5629256963729858,1.0,-0.4895012974739074,0.2691375017166137,0.2203637957572937,0.1218456849455833,0.0,0.0,0.0,26.97770500183105,25.0,-108.46530151367188,-0.0,29.138303756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.5351004600524902,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.5351004600524902,0.050000000745058,0.0483629219233989,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.5351004600524902,0.050000000745058,0.0357206910848617,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.5351004600524902,0.050000000745058,0.0483629219233989,296.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.5351004600524902,0.050000000745058,0.2294128835201263,290.67779541015625,291.1499938964844,285.3500061035156,285.0174255371094,290.5550842285156,296.6957092285156,290.6688842773437,1.0,0.1542170196771621,1.0,1.0,0.5744428634643555,1.0,-0.4893576800823211,0.2645052075386047,0.2248524576425552,0.1165016219019889,0.0,0.0,0.0,26.609149932861328,25.0,-56.17835235595703,-0.0,28.818374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.5351004600524902,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.5351004600524902,0.050000000745058,0.0483629219233989,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.5351004600524902,0.050000000745058,0.0357206910848617,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.5351004600524902,0.050000000745058,0.0483629219233989,296.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.679931640625,0.5351004600524902,0.050000000745058,0.2294128835201263,290.67779541015625,291.1499938964844,285.3500061035156,285.0174255371094,290.5550842285156,296.6957092285156,290.6688842773437,1.0,0.1542170196771621,1.0,1.0,0.5744428634643555,1.0,-0.4893576800823211,0.2645052075386047,0.2248524576425552,0.1165016219019889,0.0,0.0,0.0,26.609149932861328,25.0,-56.17835235595703,-0.0,28.818374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.5364083647727966,0.050000000745058,0.0459157116711139,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.5364083647727966,0.050000000745058,0.0483514554798603,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.5364083647727966,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.5364083647727966,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.5364083647727966,0.050000000745058,0.2293584942817688,290.6550598144531,291.1499938964844,285.3500061035156,285.0201721191406,290.6531982421875,296.6925354003906,290.6530456542969,1.0,0.1535804867744445,1.0,1.0,0.5859599709510803,1.0,-0.4892416000366211,0.2601794898509979,0.2290621101856231,0.111536368727684,0.0,0.0,0.0,26.31057548522949,25.0,-13.020663261413574,-0.0,28.55926322937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.5364083647727966,0.050000000745058,0.0459157116711139,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.5364083647727966,0.050000000745058,0.0483514554798603,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.5364083647727966,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.5364083647727966,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557312011719,0.5364083647727966,0.050000000745058,0.2293584942817688,290.6550598144531,291.1499938964844,285.3500061035156,285.0201721191406,290.6531982421875,296.6925354003906,290.6530456542969,1.0,0.1535804867744445,1.0,1.0,0.5859599709510803,1.0,-0.4892416000366211,0.2601794898509979,0.2290621101856231,0.111536368727684,0.0,0.0,0.0,26.31057548522949,25.0,-13.020663261413574,-0.0,28.55926322937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
