time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860860,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65771484375,0.5374830365180969,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65771484375,0.5374830365180969,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65771484375,0.5374830365180969,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65771484375,0.5374830365180969,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65771484375,0.5374830365180969,0.050000000745058,0.2293145060539245,290.6583251953125,291.1499938964844,285.3500061035156,285.022216796875,290.77960205078125,296.690185546875,290.6632385253906,1.0,0.1530613005161285,1.0,1.0,0.6025266051292419,1.0,-0.4891477227210998,0.2544778287410736,0.2346698939800262,0.1052885949611663,0.0,0.0,0.0,26.06846046447754,25.0,26.89912223815918,-0.0,28.34891700744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65771484375,0.5374830365180969,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65771484375,0.5374830365180969,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65771484375,0.5374830365180969,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65771484375,0.5374830365180969,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65771484375,0.5374830365180969,0.050000000745058,0.2293145060539245,290.6583251953125,291.1499938964844,285.3500061035156,285.022216796875,290.77960205078125,296.690185546875,290.6632385253906,1.0,0.1530613005161285,1.0,1.0,0.6025266051292419,1.0,-0.4891477227210998,0.2544778287410736,0.2346698939800262,0.1052885949611663,0.0,0.0,0.0,26.06846046447754,25.0,26.89912223815918,-0.0,28.34891700744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380331873893738,0.050000000745058,0.0459024459123611,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380331873893738,0.050000000745058,0.048337485641241,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380331873893738,0.050000000745058,0.0357019007205963,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380331873893738,0.050000000745058,0.048337485641241,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380331873893738,0.050000000745058,0.2292922288179397,290.6737670898437,291.1499938964844,285.3500061035156,285.0230712890625,290.85302734375,296.68914794921875,290.6823425292969,1.0,0.1527972370386123,1.0,1.0,0.61246657371521,1.0,-0.4891001880168915,0.2513034343719482,0.237796738743782,0.1018297374248504,0.0,0.0,0.0,25.94571113586425,25.0,47.88583755493164,-0.0,28.242265701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5383661985397339,0.050000000745058,0.0458997637033462,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5383661985397339,0.050000000745058,0.0483346581459045,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5383661985397339,0.050000000745058,0.0356998145580291,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5383661985397339,0.050000000745058,0.0483346581459045,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.5383661985397339,0.050000000745058,0.2292788177728653,290.6884765625,291.1499938964844,285.3500061035156,285.0234680175781,290.8993530273437,296.6886291503906,290.6990051269531,1.0,0.1526380032300949,1.0,1.0,0.6190931797027588,1.0,-0.4890715777873993,0.2493086010217666,0.2397629618644714,0.0996630787849426,0.0,0.0,0.0,25.87182235717773,25.0,59.64875793457031,-0.0,28.17806434631348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087097167969,0.5387468934059143,0.050000000745058,0.0458967089653015,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087097167969,0.5387468934059143,0.050000000745058,0.0483314432203769,296.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087097167969,0.5387468934059143,0.050000000745058,0.0356974378228187,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087097167969,0.5387468934059143,0.050000000745058,0.0483314432203769,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087097167969,0.5387468934059143,0.050000000745058,0.2292635589838028,290.71099853515625,291.1499938964844,285.3500061035156,285.02374267578125,290.9541320800781,296.68817138671875,290.7235107421875,1.0,0.152456521987915,1.0,1.0,0.6273764967918396,1.0,-0.4890390038490295,0.2469549477100372,0.2420840710401535,0.0971139967441558,0.0,0.0,0.0,25.787731170654297,25.0,71.88245391845703,-0.0,28.10499382019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344665527344,0.5390927791595459,0.050000000745058,0.0458939447999,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344665527344,0.5390927791595459,0.050000000745058,0.0483285337686538,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344665527344,0.5390927791595459,0.050000000745058,0.0356952920556068,296.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344665527344,0.5390927791595459,0.050000000745058,0.0483285337686538,296.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344665527344,0.5390927791595459,0.050000000745058,0.2292497605085373,290.7370910644531,291.1499938964844,285.3500061035156,285.0237731933594,291.00103759765625,296.6879272460937,290.75115966796875,1.0,0.1522923409938812,1.0,1.0,0.6346092224121094,1.0,-0.4890095591545105,0.245008036494255,0.2440015226602554,0.0949911624193191,0.0,0.0,0.0,25.71171760559082,25.0,80.98944854736328,-0.0,28.03898048400879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.0458892025053501,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.0483235418796539,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.0483235418796539,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.229226067662239,290.79595947265625,291.1499938964844,285.3500061035156,285.0230407714844,291.0836181640625,296.6880187988281,290.8116149902344,1.0,0.1520099490880966,1.0,1.0,0.6490747332572937,1.0,-0.4889590144157409,0.2414669692516327,0.247492030262947,0.0911546498537063,0.0,0.0,0.0,25.581218719482425,25.0,91.32195281982422,-0.0,27.92563438415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.0458892025053501,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.0483235418796539,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.0483235418796539,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.229226067662239,290.79595947265625,291.1499938964844,285.3500061035156,285.0230407714844,291.0836181640625,296.6880187988281,290.8116149902344,1.0,0.1520099490880966,1.0,1.0,0.6490747332572937,1.0,-0.4889590144157409,0.2414669692516327,0.247492030262947,0.0911546498537063,0.0,0.0,0.0,25.581218719482425,25.0,91.32195281982422,-0.0,27.92563438415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0483194701373577,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0483194701373577,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.2292067557573318,290.8600158691406,291.1499938964844,285.3500061035156,285.02117919921875,291.1576232910156,296.688720703125,290.87664794921875,1.0,0.1517793089151382,1.0,1.0,0.6635401844978333,1.0,-0.4889177978038788,0.2383133471012115,0.2506044507026672,0.0877701863646507,0.0,0.0,0.0,25.47488784790039,25.0,96.01016998291016,-0.0,27.833255767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0483194701373577,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0483194701373577,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.2292067557573318,290.8600158691406,291.1499938964844,285.3500061035156,285.02117919921875,291.1576232910156,296.688720703125,290.87664794921875,1.0,0.1517793089151382,1.0,1.0,0.6635401844978333,1.0,-0.4889177978038788,0.2383133471012115,0.2506044507026672,0.0877701863646507,0.0,0.0,0.0,25.47488784790039,25.0,96.01016998291016,-0.0,27.833255767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5405853986740112,0.050000000745058,0.0458821654319763,296.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5405853986740112,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5405853986740112,0.050000000745058,0.0356861315667629,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5405853986740112,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5405853986740112,0.050000000745058,0.2291909307241439,290.9256896972656,291.1499938964844,285.3500061035156,285.0180358886719,291.2017517089844,296.6899719238281,290.9415588378906,1.0,0.1515907794237136,1.0,1.0,0.6721916198730469,1.0,-0.4888840019702911,0.2365762293338775,0.2523077726364136,0.08584925532341,0.0,0.0,0.0,25.3879451751709,25.0,92.20760345458984,-0.0,27.757856369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5405853986740112,0.050000000745058,0.0458821654319763,296.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5405853986740112,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5405853986740112,0.050000000745058,0.0356861315667629,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5405853986740112,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9225158691406,0.5405853986740112,0.050000000745058,0.2291909307241439,290.9256896972656,291.1499938964844,285.3500061035156,285.0180358886719,291.2017517089844,296.6899719238281,290.9415588378906,1.0,0.1515907794237136,1.0,1.0,0.6721916198730469,1.0,-0.4888840019702911,0.2365762293338775,0.2523077726364136,0.08584925532341,0.0,0.0,0.0,25.3879451751709,25.0,92.20760345458984,-0.0,27.757856369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.540916383266449,0.050000000745058,0.0458795838057994,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.540916383266449,0.050000000745058,0.0483134128153324,296.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.540916383266449,0.050000000745058,0.035684123635292,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.540916383266449,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.540916383266449,0.050000000745058,0.2291780263185501,290.98651123046875,291.1499938964844,285.3500061035156,285.01348876953125,291.23931884765625,296.69158935546875,291.0011901855469,1.0,0.1514367014169693,1.0,1.0,0.6808429956436157,1.0,-0.4888564944267273,0.2349942922592163,0.253862202167511,0.084109678864479,0.0,0.0,0.0,25.31700897216797,25.0,84.7381362915039,-0.0,27.696325302124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.540916383266449,0.050000000745058,0.0458795838057994,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.540916383266449,0.050000000745058,0.0483134128153324,296.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.540916383266449,0.050000000745058,0.035684123635292,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.540916383266449,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836120605469,0.540916383266449,0.050000000745058,0.2291780263185501,290.98651123046875,291.1499938964844,285.3500061035156,285.01348876953125,291.23931884765625,296.69158935546875,291.0011901855469,1.0,0.1514367014169693,1.0,1.0,0.6808429956436157,1.0,-0.4888564944267273,0.2349942922592163,0.253862202167511,0.084109678864479,0.0,0.0,0.0,25.31700897216797,25.0,84.7381362915039,-0.0,27.696325302124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.5410575270652771,0.050000000745058,0.0458784885704517,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.5410575270652771,0.050000000745058,0.0483122579753398,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.5410575270652771,0.050000000745058,0.0356832668185234,296.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.5410575270652771,0.050000000745058,0.0483122579753398,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.5410575270652771,0.050000000745058,0.2291725426912307,291.0152893066406,291.1499938964844,285.3500061035156,285.0106506347656,291.2571105957031,296.6925048828125,291.0294494628906,1.0,0.1513705849647522,1.0,1.0,0.6851686835289001,1.0,-0.4888447821140289,0.2342503517866134,0.2545944452285766,0.0832761228084564,0.0,0.0,0.0,25.286609649658203,25.0,81.0654067993164,-0.0,27.66995429992676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.5411856770515442,0.050000000745058,0.045877493917942,296.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.5411856770515442,0.050000000745058,0.048311211168766,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.5411856770515442,0.050000000745058,0.0356824956834316,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.5411856770515442,0.050000000745058,0.048311211168766,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.5411856770515442,0.050000000745058,0.2291675806045532,291.04296875,291.1499938964844,285.3500061035156,285.0074157714844,291.2658386230469,296.6934814453125,291.05645751953125,1.0,0.1513108164072036,1.0,1.0,0.6864809989929199,1.0,-0.4888341724872589,0.2340128421783447,0.2548213303089142,0.0829476714134216,0.0,0.0,0.0,25.25905418395996,25.0,76.2510757446289,-0.0,27.646120071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.5414071083068848,0.050000000745058,0.0458757765591144,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.5414071083068848,0.050000000745058,0.0483094044029712,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.5414071083068848,0.050000000745058,0.0356811620295047,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.5414071083068848,0.050000000745058,0.0483094044029712,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.5414071083068848,0.050000000745058,0.2291590124368667,291.0922546386719,291.1499938964844,285.3500061035156,284.999755859375,291.2762145996094,296.6955261230469,291.1033630371094,1.0,0.1512079685926437,1.0,1.0,0.6891055703163147,1.0,-0.4888159036636352,0.2336018532514572,0.2552140355110168,0.082395389676094,0.0,0.0,0.0,25.21166610717773,25.0,63.770774841308594,-0.0,27.605131149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.5414071083068848,0.050000000745058,0.0458757765591144,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.5414071083068848,0.050000000745058,0.0483094044029712,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.5414071083068848,0.050000000745058,0.0356811620295047,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.5414071083068848,0.050000000745058,0.0483094044029712,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.5414071083068848,0.050000000745058,0.2291590124368667,291.0922546386719,291.1499938964844,285.3500061035156,284.999755859375,291.2762145996094,296.6955261230469,291.1033630371094,1.0,0.1512079685926437,1.0,1.0,0.6891055703163147,1.0,-0.4888159036636352,0.2336018532514572,0.2552140355110168,0.082395389676094,0.0,0.0,0.0,25.21166610717773,25.0,63.770774841308594,-0.0,27.605131149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5415905714035034,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5415905714035034,0.050000000745058,0.0483079105615615,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5415905714035034,0.050000000745058,0.0356800593435764,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5415905714035034,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5415905714035034,0.050000000745058,0.2291519194841385,291.1333312988281,291.1499938964844,285.3500061035156,284.9903259277344,291.28692626953125,296.6976318359375,291.14276123046875,1.0,0.151123896241188,1.0,1.0,0.6917302012443542,1.0,-0.4888007938861847,0.2331800907850265,0.2556206881999969,0.0819065868854522,0.0,0.0,0.0,25.17298698425293,25.0,53.089500427246094,-0.0,27.57164764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5415905714035034,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5415905714035034,0.050000000745058,0.0483079105615615,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5415905714035034,0.050000000745058,0.0356800593435764,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5415905714035034,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5415905714035034,0.050000000745058,0.2291519194841385,291.1333312988281,291.1499938964844,285.3500061035156,284.9903259277344,291.28692626953125,296.6976318359375,291.14276123046875,1.0,0.151123896241188,1.0,1.0,0.6917302012443542,1.0,-0.4888007938861847,0.2331800907850265,0.2556206881999969,0.0819065868854522,0.0,0.0,0.0,25.17298698425293,25.0,53.089500427246094,-0.0,27.57164764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5417433977127075,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5417433977127075,0.050000000745058,0.0356791391968727,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5417433977127075,0.050000000745058,0.2291460335254669,291.1676330566406,291.1499938964844,285.35223388671875,284.9814758300781,291.28387451171875,296.69970703125,291.1750793457031,1.0,0.1510552316904068,1.0,1.0,0.6898202896118164,1.0,-0.4887882173061371,0.2334728091955185,0.2553153932094574,0.0821793153882026,0.0,0.0,0.0,25.141292572021484,25.0,41.66925811767578,-0.0,27.544294357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5417433977127075,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5417433977127075,0.050000000745058,0.0356791391968727,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5417433977127075,0.050000000745058,0.2291460335254669,291.1676330566406,291.1499938964844,285.35223388671875,284.9814758300781,291.28387451171875,296.69970703125,291.1750793457031,1.0,0.1510552316904068,1.0,1.0,0.6898202896118164,1.0,-0.4887882173061371,0.2334728091955185,0.2553153932094574,0.0821793153882026,0.0,0.0,0.0,25.141292572021484,25.0,41.66925811767578,-0.0,27.544294357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.5418316721916199,0.050000000745058,0.0458725020289421,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.5418316721916199,0.050000000745058,0.0483059510588645,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.5418316721916199,0.050000000745058,0.0356786139309406,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.5418316721916199,0.050000000745058,0.0483059510588645,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.5418316721916199,0.050000000745058,0.2291426360607147,291.1861572265625,291.1499938964844,285.356201171875,284.97711181640625,291.2812805175781,296.7010803222656,291.1922302246094,1.0,0.1510158777236938,1.0,1.0,0.6885215044021606,1.0,-0.4887809753417969,0.2336873859167099,0.2550935745239258,0.0823943093419075,0.0,0.0,0.0,25.123136520385746,25.0,34.23391342163086,-0.0,27.52862930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5418693423271179,0.050000000745058,0.0458722114562988,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5418693423271179,0.050000000745058,0.0483056455850601,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5418693423271179,0.050000000745058,0.0356783866882324,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5418693423271179,0.050000000745058,0.0483056455850601,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5418693423271179,0.050000000745058,0.2291411906480789,291.1937255859375,291.1499938964844,285.3587646484375,284.9755249023437,291.2803649902344,296.7016906738281,291.1993103027344,1.0,0.1509991288185119,1.0,1.0,0.6879103183746338,1.0,-0.4887778759002685,0.2337888479232788,0.2549890279769897,0.0824975371360778,0.0,0.0,0.0,25.11540603637696,25.0,31.17881774902344,-0.0,27.521961212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.5419235229492188,0.050000000745058,0.0458717942237854,296.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.5419235229492188,0.050000000745058,0.0483052097260952,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.5419235229492188,0.050000000745058,0.0356780625879764,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.5419235229492188,0.050000000745058,0.0483052097260952,296.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.5419235229492188,0.050000000745058,0.2291391193866729,291.20428466796875,291.1499938964844,285.3635559082031,284.9736022949219,291.2793273925781,296.7026672363281,291.2091979980469,1.0,0.1509750932455063,1.0,1.0,0.6869553923606873,1.0,-0.4887734353542328,0.2339484989643097,0.2548249661922455,0.0826602801680564,0.0,0.0,0.0,25.10431480407715,25.0,26.9642276763916,-0.0,27.51239585876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5419728755950928,0.050000000745058,0.0458714142441749,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5419728755950928,0.050000000745058,0.0483048073947429,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5419728755950928,0.050000000745058,0.0356777682900428,296.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5419728755950928,0.050000000745058,0.0483048073947429,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5419728755950928,0.050000000745058,0.2291372120380401,291.2135314941406,291.1499938964844,285.369384765625,284.97235107421875,291.2749328613281,296.70361328125,291.2177734375,1.0,0.1509533524513244,1.0,1.0,0.6846602559089661,1.0,-0.4887694120407104,0.234326958656311,0.2544424533843994,0.0830401182174682,0.0,0.0,0.0,25.09424018859864,25.0,22.791534423828125,-0.0,27.50374221801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.0458707623183727,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.0356772616505622,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2274169921875,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.23004150390625,1.0,0.1509160250425338,1.0,1.0,0.6800699830055237,1.0,-0.4887624680995941,0.2351385205984115,0.2536239326000213,0.0838485807180404,0.0,0.0,0.0,25.076913833618164,25.0,14.327839851379396,-0.0,27.4888858795166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.0458707623183727,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.0356772616505622,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2274169921875,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.23004150390625,1.0,0.1509160250425338,1.0,1.0,0.6800699830055237,1.0,-0.4887624680995941,0.2351385205984115,0.2536239326000213,0.0838485807180404,0.0,0.0,0.0,25.076913833618164,25.0,14.327839851379396,-0.0,27.4888858795166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353820800781,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353820800781,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353820800781,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353820800781,0.5421267151832581,0.050000000745058,0.0483035668730735,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353820800781,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2357177734375,291.1499938964844,285.402099609375,284.973876953125,291.2536315917969,296.70703125,291.2372131347656,1.0,0.150885596871376,1.0,1.0,0.6754797697067261,1.0,-0.4887568056583404,0.2359852045774459,0.2527716159820556,0.0846824869513511,0.0,0.0,0.0,25.062759399414062,25.0,7.694525718688965,-0.0,27.47677993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353820800781,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353820800781,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353820800781,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353820800781,0.5421267151832581,0.050000000745058,0.0483035668730735,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353820800781,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2357177734375,291.1499938964844,285.402099609375,284.973876953125,291.2536315917969,296.70703125,291.2372131347656,1.0,0.150885596871376,1.0,1.0,0.6754797697067261,1.0,-0.4887568056583404,0.2359852045774459,0.2527716159820556,0.0846824869513511,0.0,0.0,0.0,25.062759399414062,25.0,7.694525718688965,-0.0,27.47677993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832203865051,0.050000000745058,0.0458698011934757,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832203865051,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832203865051,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832203865051,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832203865051,0.050000000745058,0.2291291505098343,291.2398681640625,291.1499938964844,285.4237976074219,284.97833251953125,291.2398986816406,296.7085266113281,291.24029541015625,1.0,0.1508607417345047,1.0,1.0,0.6697346568107605,1.0,-0.4887521862983703,0.2370871901512146,0.2516650259494781,0.0857611671090126,0.0,0.0,0.0,25.05112266540528,25.0,1.8473974466323853,-0.0,27.46689414978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832203865051,0.050000000745058,0.0458698011934757,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832203865051,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832203865051,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832203865051,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832203865051,0.050000000745058,0.2291291505098343,291.2398681640625,291.1499938964844,285.4237976074219,284.97833251953125,291.2398986816406,296.7085266113281,291.24029541015625,1.0,0.1508607417345047,1.0,1.0,0.6697346568107605,1.0,-0.4887521862983703,0.2370871901512146,0.2516650259494781,0.0857611671090126,0.0,0.0,0.0,25.05112266540528,25.0,1.8473974466323853,-0.0,27.46689414978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0483027398586273,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398376464844,291.1499938964844,285.44873046875,284.985107421875,291.22576904296875,296.7098999023437,291.2393493652344,1.0,0.1508405804634094,1.0,1.0,0.6639896035194397,1.0,-0.4887484610080719,0.2382528036832809,0.2504956424236297,0.0868947654962539,0.0,0.0,0.0,25.04163360595703,25.0,-3.150430679321289,-0.0,27.45887565612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0483027398586273,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398376464844,291.1499938964844,285.44873046875,284.985107421875,291.22576904296875,296.7098999023437,291.2393493652344,1.0,0.1508405804634094,1.0,1.0,0.6639896035194397,1.0,-0.4887484610080719,0.2382528036832809,0.2504956424236297,0.0868947654962539,0.0,0.0,0.0,25.04163360595703,25.0,-3.150430679321289,-0.0,27.45887565612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0458693020045757,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0483025833964347,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0356761217117309,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0483025833964347,296.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.2291266620159149,291.2385559082031,291.1499938964844,285.4623718261719,284.98931884765625,291.2187805175781,296.7105712890625,291.2377014160156,1.0,0.1508319973945617,1.0,1.0,0.6611170768737793,1.0,-0.4887468814849853,0.2388574630022049,0.2498894184827804,0.0874805152416229,0.0,0.0,0.0,25.03757095336914,25.0,-5.183533668518066,-0.0,27.45545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422659516334534,0.050000000745058,0.0458691678941249,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422659516334534,0.050000000745058,0.0483024418354034,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422659516334534,0.050000000745058,0.0356760174036026,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422659516334534,0.050000000745058,0.0483024418354034,296.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422659516334534,0.050000000745058,0.2291259914636612,291.23663330078125,291.1499938964844,285.47674560546875,284.9940490722656,291.21173095703125,296.711181640625,291.2354736328125,1.0,0.1508242189884185,1.0,1.0,0.6582075357437134,1.0,-0.4887454509735107,0.2394844889640808,0.2492609471082687,0.0880869105458259,0.0,0.0,0.0,25.03388023376465,25.0,-6.989560604095459,-0.0,27.452369689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
