time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863020,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.2309875488281,291.1499938964844,285.50762939453125,285.0050354003906,291.1975402832031,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523883938789368,1.0,-0.4887430071830749,0.2407863587141037,0.2479566484689712,0.0893430262804031,0.0,0.0,0.0,25.02750968933105,25.0,-10.010753631591797,-0.0,27.44707298278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.2309875488281,291.1499938964844,285.50762939453125,285.0050354003906,291.1975402832031,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523883938789368,1.0,-0.4887430071830749,0.2407863587141037,0.2479566484689712,0.0893430262804031,0.0,0.0,0.0,25.02750968933105,25.0,-10.010753631591797,-0.0,27.44707298278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.0458687506616115,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.0483020059764385,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.0356756970286369,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.0483020059764385,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.229123905301094,291.2233581542969,291.1499938964844,285.5411682128906,285.0179748535156,291.183349609375,296.71343994140625,291.2212219238281,1.0,0.1508000940084457,1.0,1.0,0.6465693116188049,1.0,-0.488741010427475,0.2421522885560989,0.246588721871376,0.0906585380434989,0.0,0.0,0.0,25.02228355407715,25.0,-12.3501558303833,-0.0,27.44277572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.0458687506616115,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.0483020059764385,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.0356756970286369,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.0483020059764385,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.229123905301094,291.2233581542969,291.1499938964844,285.5411682128906,285.0179748535156,291.183349609375,296.71343994140625,291.2212219238281,1.0,0.1508000940084457,1.0,1.0,0.6465693116188049,1.0,-0.488741010427475,0.2421522885560989,0.246588721871376,0.0906585380434989,0.0,0.0,0.0,25.02228355407715,25.0,-12.3501558303833,-0.0,27.44277572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148132324219,0.5423397421836853,0.050000000745058,0.0458686016499996,296.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148132324219,0.5423397421836853,0.050000000745058,0.0483018457889556,296.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148132324219,0.5423397421836853,0.050000000745058,0.0356755815446376,296.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148132324219,0.5423397421836853,0.050000000745058,0.0483018457889556,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148132324219,0.5423397421836853,0.050000000745058,0.2291231751441955,291.21435546875,291.1499938964844,285.5771484375,285.03271484375,291.1718139648437,296.7144470214844,291.21197509765625,1.0,0.1507913321256637,1.0,1.0,0.6413313150405884,1.0,-0.4887394309043884,0.2434442043304443,0.2452952265739441,0.0918978303670883,0.0,0.0,0.0,25.01801300048828,25.0,-13.613645553588867,-0.0,27.43929481506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148132324219,0.5423397421836853,0.050000000745058,0.0458686016499996,296.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148132324219,0.5423397421836853,0.050000000745058,0.0483018457889556,296.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148132324219,0.5423397421836853,0.050000000745058,0.0356755815446376,296.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148132324219,0.5423397421836853,0.050000000745058,0.0483018457889556,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2148132324219,0.5423397421836853,0.050000000745058,0.2291231751441955,291.21435546875,291.1499938964844,285.5771484375,285.03271484375,291.1718139648437,296.7144470214844,291.21197509765625,1.0,0.1507913321256637,1.0,1.0,0.6413313150405884,1.0,-0.4887394309043884,0.2434442043304443,0.2452952265739441,0.0918978303670883,0.0,0.0,0.0,25.01801300048828,25.0,-13.613645553588867,-0.0,27.43929481506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.5423519015312195,0.050000000745058,0.0458685085177421,296.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.5423519015312195,0.050000000745058,0.0483017489314079,296.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.5423519015312195,0.050000000745058,0.0356755070388317,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.5423519015312195,0.050000000745058,0.0483017489314079,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.5423519015312195,0.050000000745058,0.2291226983070373,291.2071228027344,291.1499938964844,285.6059875488281,285.0450744628906,291.1634521484375,296.7151794433594,291.2046813964844,1.0,0.1507858633995056,1.0,1.0,0.6373504400253296,1.0,-0.4887384474277496,0.2444593012332916,0.2442791312932968,0.0928726643323898,0.0,0.0,0.0,25.01530265808105,25.0,-14.044620513916016,-0.0,27.437116622924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20526123046875,0.5423553586006165,0.050000000745058,0.04586848244071,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20526123046875,0.5423553586006165,0.050000000745058,0.0483017228543758,296.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20526123046875,0.5423553586006165,0.050000000745058,0.0356754884123802,296.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20526123046875,0.5423553586006165,0.050000000745058,0.0483017228543758,296.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20526123046875,0.5423553586006165,0.050000000745058,0.2291225641965866,291.20477294921875,291.1499938964844,285.6153564453125,285.0491638183594,291.16082763671875,296.7154235839844,291.2023010253906,1.0,0.1507842987775802,1.0,1.0,0.6360933184623718,1.0,-0.4887381494045257,0.2447865307331085,0.2439516335725784,0.0931873396039009,0.0,0.0,0.0,25.014524459838867,25.0,-14.15733528137207,-0.0,27.436498641967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5423620939254761,0.050000000745058,0.0458684302866458,296.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5423620939254761,0.050000000745058,0.0483016669750213,296.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5423620939254761,0.050000000745058,0.0356754474341869,296.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5423620939254761,0.050000000745058,0.0483016669750213,296.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5423620939254761,0.050000000745058,0.2291223108768463,291.1998291015625,291.1499938964844,285.6352233886719,285.0580139160156,291.1553039550781,296.71588134765625,291.1972961425781,1.0,0.1507813185453415,1.0,1.0,0.6334743499755859,1.0,-0.4887376129627228,0.2454785853624344,0.2432590276002884,0.0938538387417793,0.0,0.0,0.0,25.01302528381348,25.0,-14.361777305603027,-0.0,27.4353141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5423679947853088,0.050000000745058,0.0458683855831623,296.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5423679947853088,0.050000000745058,0.0483016185462474,296.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5423679947853088,0.050000000745058,0.0356754101812839,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5423679947853088,0.050000000745058,0.0483016185462474,296.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.5423679947853088,0.050000000745058,0.2291220873594284,291.1947937011719,291.1499938964844,285.6556091308594,285.0672302246094,291.1516418457031,296.7163391113281,291.1922607421875,1.0,0.1507786363363266,1.0,1.0,0.6312938332557678,1.0,-0.4887371361255646,0.2460739910602569,0.2426631301641464,0.0944252237677574,0.0,0.0,0.0,25.01167869567871,25.0,-14.26279640197754,-0.0,27.43424797058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542378306388855,0.050000000745058,0.045868307352066,296.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542378306388855,0.050000000745058,0.0483015365898609,296.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542378306388855,0.050000000745058,0.0356753505766391,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542378306388855,0.050000000745058,0.0483015365898609,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542378306388855,0.050000000745058,0.2291216999292373,291.1851806640625,291.1499938964844,285.6976623535156,285.08673095703125,291.14605712890625,296.71728515625,291.18292236328125,1.0,0.1507740914821624,1.0,1.0,0.6269328594207764,1.0,-0.4887362718582153,0.2472793459892273,0.2414569407701492,0.0955873727798461,0.0,0.0,0.0,25.009361267089844,25.0,-13.138150215148926,-0.0,27.43243789672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542378306388855,0.050000000745058,0.045868307352066,296.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542378306388855,0.050000000745058,0.0483015365898609,296.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542378306388855,0.050000000745058,0.0356753505766391,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542378306388855,0.050000000745058,0.0483015365898609,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542378306388855,0.050000000745058,0.2291216999292373,291.1851806640625,291.1499938964844,285.6976623535156,285.08673095703125,291.14605712890625,296.71728515625,291.18292236328125,1.0,0.1507740914821624,1.0,1.0,0.6269328594207764,1.0,-0.4887362718582153,0.2472793459892273,0.2414569407701492,0.0955873727798461,0.0,0.0,0.0,25.009361267089844,25.0,-13.138150215148926,-0.0,27.43243789672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5423870086669922,0.050000000745058,0.0458682402968406,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5423870086669922,0.050000000745058,0.0483014658093452,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5423870086669922,0.050000000745058,0.035675298422575,296.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5423870086669922,0.050000000745058,0.0483014658093452,296.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5423870086669922,0.050000000745058,0.2291213721036911,291.17645263671875,291.1499938964844,285.7413330078125,285.10760498046875,291.140625,296.7182006835937,291.1743469238281,1.0,0.1507704854011535,1.0,1.0,0.6225718259811401,1.0,-0.4887355864048004,0.2485239058732986,0.2402116656303405,0.0967972055077552,0.0,0.0,0.0,25.00746154785156,25.0,-12.0015287399292,-0.0,27.43099594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5423870086669922,0.050000000745058,0.0458682402968406,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5423870086669922,0.050000000745058,0.0483014658093452,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5423870086669922,0.050000000745058,0.035675298422575,296.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5423870086669922,0.050000000745058,0.0483014658093452,296.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5423870086669922,0.050000000745058,0.2291213721036911,291.17645263671875,291.1499938964844,285.7413330078125,285.10760498046875,291.140625,296.7182006835937,291.1743469238281,1.0,0.1507704854011535,1.0,1.0,0.6225718259811401,1.0,-0.4887355864048004,0.2485239058732986,0.2402116656303405,0.0967972055077552,0.0,0.0,0.0,25.00746154785156,25.0,-12.0015287399292,-0.0,27.43099594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5423941612243652,0.050000000745058,0.0458681881427764,296.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5423941612243652,0.050000000745058,0.0483014099299907,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5423941612243652,0.050000000745058,0.0356752574443817,296.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5423941612243652,0.050000000745058,0.0483014099299907,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5423941612243652,0.050000000745058,0.2291210889816284,291.1685485839844,291.1499938964844,285.78643798828125,285.12969970703125,291.1401062011719,296.7191772460937,291.1667785644531,1.0,0.1507675945758819,1.0,1.0,0.6190717816352844,1.0,-0.4887349903583526,0.2495606839656829,0.2391743212938308,0.0978101715445518,0.0,0.0,0.0,25.00594139099121,25.0,-10.048065185546877,-0.0,27.42984390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5423941612243652,0.050000000745058,0.0458681881427764,296.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5423941612243652,0.050000000745058,0.0483014099299907,296.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5423941612243652,0.050000000745058,0.0356752574443817,296.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5423941612243652,0.050000000745058,0.0483014099299907,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5423941612243652,0.050000000745058,0.2291210889816284,291.1685485839844,291.1499938964844,285.78643798828125,285.12969970703125,291.1401062011719,296.7191772460937,291.1667785644531,1.0,0.1507675945758819,1.0,1.0,0.6190717816352844,1.0,-0.4887349903583526,0.2495606839656829,0.2391743212938308,0.0978101715445518,0.0,0.0,0.0,25.00594139099121,25.0,-10.048065185546877,-0.0,27.42984390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5424004793167114,0.050000000745058,0.0458681397140026,296.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5424004793167114,0.050000000745058,0.0483013577759265,296.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5424004793167114,0.050000000745058,0.0356752201914787,296.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5424004793167114,0.050000000745058,0.0483013577759265,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5424004793167114,0.050000000745058,0.2291208505630493,291.162353515625,291.1499938964844,285.8327331542969,285.1529541015625,291.14068603515625,296.7201843261719,291.1610107421875,1.0,0.1507653146982193,1.0,1.0,0.6155716776847839,1.0,-0.488734483718872,0.2506149113178253,0.2381195574998855,0.0988504514098167,0.0,0.0,0.0,25.00469970703125,25.0,-7.744710445404053,-0.0,27.42893409729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5424004793167114,0.050000000745058,0.0458681397140026,296.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5424004793167114,0.050000000745058,0.0483013577759265,296.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5424004793167114,0.050000000745058,0.0356752201914787,296.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5424004793167114,0.050000000745058,0.0483013577759265,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5424004793167114,0.050000000745058,0.2291208505630493,291.162353515625,291.1499938964844,285.8327331542969,285.1529541015625,291.14068603515625,296.7201843261719,291.1610107421875,1.0,0.1507653146982193,1.0,1.0,0.6155716776847839,1.0,-0.488734483718872,0.2506149113178253,0.2381195574998855,0.0988504514098167,0.0,0.0,0.0,25.00469970703125,25.0,-7.744710445404053,-0.0,27.42893409729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5424033999443054,0.050000000745058,0.0458681173622608,296.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5424033999443054,0.050000000745058,0.0483013354241848,296.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5424033999443054,0.050000000745058,0.0356752015650272,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5424033999443054,0.050000000745058,0.0483013354241848,296.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5424033999443054,0.050000000745058,0.2291207462549209,291.15985107421875,291.1499938964844,285.85626220703125,285.1649780273437,291.1410522460937,296.720703125,291.1586608886719,1.0,0.1507643759250641,1.0,1.0,0.6138216853141785,1.0,-0.4887342453002929,0.251151829957962,0.2375824004411697,0.0993838086724281,0.0,0.0,0.0,25.004169464111328,25.0,-6.742423534393311,-0.0,27.42855834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424060225486755,0.050000000745058,0.045868095010519,296.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424060225486755,0.050000000745058,0.048301313072443,296.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424060225486755,0.050000000745058,0.035675186663866,296.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424060225486755,0.050000000745058,0.048301313072443,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5424060225486755,0.050000000745058,0.2291206419467926,291.1576232910156,291.1499938964844,285.8800354003906,285.1772155761719,291.1429748535156,296.7212219238281,291.1566162109375,1.0,0.1507635414600372,1.0,1.0,0.6123837232589722,1.0,-0.4887340366840362,0.2516041696071625,0.2371298670768737,0.099834993481636,0.0,0.0,0.0,25.003698348999023,25.0,-5.600133895874023,-0.0,27.42821884155273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5424108505249023,0.050000000745058,0.045868057757616,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5424108505249023,0.050000000745058,0.04830127581954,296.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5424108505249023,0.050000000745058,0.0356751568615436,296.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5424108505249023,0.050000000745058,0.04830127581954,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5424108505249023,0.050000000745058,0.229120448231697,291.1545715332031,291.1499938964844,285.9281005859375,285.202392578125,291.1482238769531,296.72235107421875,291.1540832519531,1.0,0.150762140750885,1.0,1.0,0.6095077991485596,1.0,-0.4887336194515228,0.2525096535682678,0.2362239956855774,0.1007433533668518,0.0,0.0,0.0,25.00288772583008,25.0,-2.9114878177642822,-0.0,27.427654266357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5424108505249023,0.050000000745058,0.045868057757616,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5424108505249023,0.050000000745058,0.04830127581954,296.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5424108505249023,0.050000000745058,0.0356751568615436,296.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5424108505249023,0.050000000745058,0.04830127581954,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5424108505249023,0.050000000745058,0.229120448231697,291.1545715332031,291.1499938964844,285.9281005859375,285.202392578125,291.1482238769531,296.72235107421875,291.1540832519531,1.0,0.150762140750885,1.0,1.0,0.6095077991485596,1.0,-0.4887336194515228,0.2525096535682678,0.2362239956855774,0.1007433533668518,0.0,0.0,0.0,25.00288772583008,25.0,-2.9114878177642822,-0.0,27.427654266357425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424152612686157,0.050000000745058,0.0458680242300033,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424152612686157,0.050000000745058,0.048301238566637,296.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424152612686157,0.050000000745058,0.0356751307845115,296.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424152612686157,0.050000000745058,0.048301238566637,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424152612686157,0.050000000745058,0.2291202843189239,291.15338134765625,291.1499938964844,285.9767761230469,285.2283935546875,291.15362548828125,296.7235717773437,291.1532592773437,1.0,0.150761067867279,1.0,1.0,0.606631875038147,1.0,-0.4887332618236542,0.2534315288066864,0.2353017330169677,0.101672776043415,0.0,0.0,0.0,25.00222587585449,25.0,-0.6028197407722473,-0.0,27.42721939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424152612686157,0.050000000745058,0.0458680242300033,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424152612686157,0.050000000745058,0.048301238566637,296.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424152612686157,0.050000000745058,0.0356751307845115,296.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424152612686157,0.050000000745058,0.048301238566637,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.5424152612686157,0.050000000745058,0.2291202843189239,291.15338134765625,291.1499938964844,285.9767761230469,285.2283935546875,291.15362548828125,296.7235717773437,291.1532592773437,1.0,0.150761067867279,1.0,1.0,0.606631875038147,1.0,-0.4887332618236542,0.2534315288066864,0.2353017330169677,0.101672776043415,0.0,0.0,0.0,25.00222587585449,25.0,-0.6028197407722473,-0.0,27.42721939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190759658813,0.050000000745058,0.0458679981529712,296.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190759658813,0.050000000745058,0.0483012087643146,296.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190759658813,0.050000000745058,0.0356751084327697,296.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190759658813,0.050000000745058,0.0483012087643146,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190759658813,0.050000000745058,0.229120135307312,291.1536560058594,291.1499938964844,286.0258178710937,285.25506591796875,291.1606750488281,296.724853515625,291.1539306640625,1.0,0.1507602483034134,1.0,1.0,0.6040165424346924,1.0,-0.4887329638004303,0.2542871534824371,0.2344458103179931,0.1025380715727806,0.0,0.0,0.0,25.001693725585938,25.0,1.5861326456069946,-0.0,27.4268856048584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190759658813,0.050000000745058,0.0458679981529712,296.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190759658813,0.050000000745058,0.0483012087643146,296.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190759658813,0.050000000745058,0.0356751084327697,296.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190759658813,0.050000000745058,0.0483012087643146,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5424190759658813,0.050000000745058,0.229120135307312,291.1536560058594,291.1499938964844,286.0258178710937,285.25506591796875,291.1606750488281,296.724853515625,291.1539306640625,1.0,0.1507602483034134,1.0,1.0,0.6040165424346924,1.0,-0.4887329638004303,0.2542871534824371,0.2344458103179931,0.1025380715727806,0.0,0.0,0.0,25.001693725585938,25.0,1.5861326456069946,-0.0,27.4268856048584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5424218773841858,0.050000000745058,0.0458679758012294,296.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5424218773841858,0.050000000745058,0.0483011864125728,296.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5424218773841858,0.050000000745058,0.0356750898063182,296.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5424218773841858,0.050000000745058,0.0483011864125728,296.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5424218773841858,0.050000000745058,0.2291200309991836,291.1550598144531,291.1499938964844,286.0671691894531,285.2779541015625,291.1668395996094,296.7260131835937,291.1556396484375,1.0,0.1507597267627716,1.0,1.0,0.6018196940422058,1.0,-0.4887327253818512,0.2550150454044342,0.2337177097797393,0.1032736524939537,0.0,0.0,0.0,25.00132179260254,25.0,3.237393856048584,-0.0,27.426671981811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.542422354221344,0.050000000745058,0.0458679720759391,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.542422354221344,0.050000000745058,0.0483011826872825,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.542422354221344,0.050000000745058,0.0356750898063182,296.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.542422354221344,0.050000000745058,0.0483011826872825,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.542422354221344,0.050000000745058,0.2291200160980224,291.1554260253906,291.1499938964844,286.0750427246094,285.2823486328125,291.1679992675781,296.7262268066406,291.15606689453125,1.0,0.1507596522569656,1.0,1.0,0.6014012694358826,1.0,-0.4887326955795288,0.2551549077033996,0.2335777878761291,0.1034148186445236,0.0,0.0,0.0,25.001256942749023,25.0,3.51948881149292,-0.0,27.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424238443374634,0.050000000745058,0.0458679609000682,296.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424238443374634,0.050000000745058,0.0483011715114116,296.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424238443374634,0.050000000745058,0.0356750786304473,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424238443374634,0.050000000745058,0.0483011715114116,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5424238443374634,0.050000000745058,0.2291199564933776,291.1568298339844,291.1499938964844,286.0996398925781,285.2961730957031,291.171630859375,296.7269592285156,291.1575927734375,1.0,0.1507594138383865,1.0,1.0,0.6000936031341553,1.0,-0.4887325763702392,0.2555945813655853,0.2331380099058151,0.1038580536842346,0.0,0.0,0.0,25.001070022583008,25.0,4.318785667419434,-0.0,27.426538467407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.0458679497241973,296.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.0483011603355407,296.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.0356750711798667,296.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.0483011603355407,296.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424251556396484,0.050000000745058,0.2291199117898941,291.1584167480469,291.1499938964844,286.12420654296875,285.31011962890625,291.17498779296875,296.72772216796875,291.1593017578125,1.0,0.150759220123291,1.0,1.0,0.5987449884414673,1.0,-0.4887324571609497,0.2560513019561767,0.2326811701059341,0.1043173745274543,0.0,0.0,0.0,25.000896453857425,25.0,4.992369174957275,-0.0,27.426456451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0458679310977458,296.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0356750562787056,296.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.2291198074817657,291.1622314453125,291.1499938964844,286.1731262207031,285.3382873535156,291.18133544921875,296.7292785644531,291.16326904296875,1.0,0.1507589370012283,1.0,1.0,0.5960476398468018,1.0,-0.4887322783470154,0.2569793462753296,0.2317529320716858,0.1052472367882728,0.0,0.0,0.0,25.000593185424805,25.0,5.953839302062988,-0.0,27.42633628845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0458679310977458,296.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0356750562787056,296.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.0483011417090892,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5424275398254395,0.050000000745058,0.2291198074817657,291.1622314453125,291.1499938964844,286.1731262207031,285.3382873535156,291.18133544921875,296.7292785644531,291.16326904296875,1.0,0.1507589370012283,1.0,1.0,0.5960476398468018,1.0,-0.4887322783470154,0.2569793462753296,0.2317529320716858,0.1052472367882728,0.0,0.0,0.0,25.000593185424805,25.0,5.953839302062988,-0.0,27.42633628845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424293875694275,0.050000000745058,0.0458679161965847,296.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424293875694275,0.050000000745058,0.048301126807928,296.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424293875694275,0.050000000745058,0.0356750451028347,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424293875694275,0.050000000745058,0.048301126807928,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424293875694275,0.050000000745058,0.2291197478771209,291.1665954589844,291.1499938964844,286.2216186523437,285.36676025390625,291.1872863769531,296.73095703125,291.167724609375,1.0,0.1507587730884552,1.0,1.0,0.593350350856781,1.0,-0.4887321293354034,0.257924735546112,0.2308073937892913,0.1061891615390777,0.0,0.0,0.0,25.000343322753903,25.0,6.574286937713623,-0.0,27.4262638092041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424293875694275,0.050000000745058,0.0458679161965847,296.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424293875694275,0.050000000745058,0.048301126807928,296.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424293875694275,0.050000000745058,0.0356750451028347,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424293875694275,0.050000000745058,0.048301126807928,296.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5424293875694275,0.050000000745058,0.2291197478771209,291.1665954589844,291.1499938964844,286.2216186523437,285.36676025390625,291.1872863769531,296.73095703125,291.167724609375,1.0,0.1507587730884552,1.0,1.0,0.593350350856781,1.0,-0.4887321293354034,0.257924735546112,0.2308073937892913,0.1061891615390777,0.0,0.0,0.0,25.000343322753903,25.0,6.574286937713623,-0.0,27.4262638092041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5424309372901917,0.050000000745058,0.0458679050207138,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5424309372901917,0.050000000745058,0.0483011119067668,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5424309372901917,0.050000000745058,0.0356750376522541,296.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5424309372901917,0.050000000745058,0.0483011119067668,296.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5424309372901917,0.050000000745058,0.2291196882724762,291.17120361328125,291.1499938964844,286.2694396972656,285.3953857421875,291.1908264160156,296.7326965332031,291.1723327636719,1.0,0.1507587283849716,1.0,1.0,0.5903582572937012,1.0,-0.4887320101261139,0.2589902579784393,0.2297417521476745,0.1072452366352081,0.0,0.0,0.0,25.000118255615234,25.0,6.514238834381104,-0.0,27.426233291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5424309372901917,0.050000000745058,0.0458679050207138,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5424309372901917,0.050000000745058,0.0483011119067668,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5424309372901917,0.050000000745058,0.0356750376522541,296.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5424309372901917,0.050000000745058,0.0483011119067668,296.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5424309372901917,0.050000000745058,0.2291196882724762,291.17120361328125,291.1499938964844,286.2694396972656,285.3953857421875,291.1908264160156,296.7326965332031,291.1723327636719,1.0,0.1507587283849716,1.0,1.0,0.5903582572937012,1.0,-0.4887320101261139,0.2589902579784393,0.2297417521476745,0.1072452366352081,0.0,0.0,0.0,25.000118255615234,25.0,6.514238834381104,-0.0,27.426233291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
