time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867340,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.2291151732206344,291.27227783203125,291.1499938964844,287.30792236328125,286.16412353515625,291.30377197265625,297.19146728515625,291.274169921875,1.0,0.1507674902677536,1.0,1.0,0.5163071751594543,1.0,-0.4887225031852722,0.2913879454135895,0.1973345428705215,0.1413191556930542,0.0,0.0,0.0,24.998315811157227,25.0,10.67273998260498,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.2291151732206344,291.27227783203125,291.1499938964844,287.30792236328125,286.16412353515625,291.30377197265625,297.19146728515625,291.274169921875,1.0,0.1507674902677536,1.0,1.0,0.5163071751594543,1.0,-0.4887225031852722,0.2913879454135895,0.1973345428705215,0.1413191556930542,0.0,0.0,0.0,24.998315811157227,25.0,10.67273998260498,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105241537094116,1.0,-0.488721489906311,0.2944101691246032,0.1943113356828689,0.1445293575525283,0.0,0.0,0.0,24.99817657470703,25.0,8.226654052734375,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105241537094116,1.0,-0.488721489906311,0.2944101691246032,0.1943113356828689,0.1445293575525283,0.0,0.0,0.0,24.99817657470703,25.0,8.226654052734375,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047410726547241,1.0,-0.4887204766273498,0.2975096702575683,0.1912108063697815,0.1478186696767807,0.0,0.0,0.0,24.998050689697266,25.0,5.136773586273193,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047410726547241,1.0,-0.4887204766273498,0.2975096702575683,0.1912108063697815,0.1478186696767807,0.0,0.0,0.0,24.998050689697266,25.0,5.136773586273193,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2933959960937,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018495321273804,1.0,-0.4887199699878692,0.2990842759609222,0.1896357238292694,0.1494880318641662,0.0,0.0,0.0,24.99799346923828,25.0,3.6176278591156006,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.28863525390625,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.4988047480583191,1.0,-0.4887194633483886,0.3007554411888122,0.1879640221595764,0.1512531340122223,0.0,0.0,0.0,24.997922897338867,25.0,1.9387283325195312,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.5564270019531,286.3656311035156,291.2777404785156,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.4933227896690368,1.0,-0.488718569278717,0.3038183748722076,0.1849001944065094,0.1544828116893768,0.0,0.0,0.0,24.997806549072266,25.0,-1.5599445104599,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.27642822265625,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927150905132293,1.0,-0.4887184500694275,0.3041613399982452,0.1845571249723434,0.1548440307378769,0.0,0.0,0.0,24.99779319763184,25.0,-1.9480526447296145,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.486625462770462,1.0,-0.4887174665927887,0.3076345324516296,0.1810829192399978,0.158496543765068,0.0,0.0,0.0,24.9976749420166,25.0,-5.754887104034424,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.486625462770462,1.0,-0.4887174665927887,0.3076345324516296,0.1810829192399978,0.158496543765068,0.0,0.0,0.0,24.9976749420166,25.0,-5.754887104034424,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123420000076,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,291.24713134765625,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.4807527363300323,1.0,-0.4887165129184723,0.3110462129116058,0.1776703000068664,0.1620774716138839,0.0,0.0,0.0,24.997577667236328,25.0,-9.116456031799316,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.4806618094444275,1.0,-0.4887165129184723,0.3110994696617126,0.1776170432567596,0.1621332764625549,0.0,0.0,0.0,24.99757575988769,25.0,-9.16509246826172,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746981561183929,1.0,-0.4887155890464782,0.3146198093891144,0.1740957647562027,0.1658157706260681,0.0,0.0,0.0,24.99748420715332,25.0,-12.325557708740234,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746981561183929,1.0,-0.4887155890464782,0.3146198093891144,0.1740957647562027,0.1658157706260681,0.0,0.0,0.0,24.99748420715332,25.0,-12.325557708740234,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.2291117012500763,291.26611328125,291.1499938964844,287.7742919921875,286.5443420410156,291.22027587890625,297.5288391113281,291.2636108398437,1.0,0.150775596499443,1.0,1.0,0.4717163145542145,1.0,-0.4887151420116424,0.316400408744812,0.1723147183656692,0.1676733493804931,0.0,0.0,0.0,24.99744033813477,25.0,-13.893123626708984,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,297.54888916015625,291.2582397460937,1.0,0.1507762372493744,1.0,1.0,0.4690279960632324,1.0,-0.488714724779129,0.3180267214775085,0.1706880182027816,0.1693744361400604,0.0,0.0,0.0,24.997425079345703,25.0,-15.090179443359377,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6046142578125,291.2017822265625,297.5797424316406,291.2495422363281,1.0,0.1507772207260131,1.0,1.0,0.4648254513740539,1.0,-0.4887140989303589,0.3205715417861938,0.168142557144165,0.1720301061868667,0.0,0.0,0.0,24.99740219116211,25.0,-16.081951141357422,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,291.1984558105469,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636512994766235,1.0,-0.4887139499187469,0.3212867975234985,0.1674271523952484,0.17277492582798,0.0,0.0,0.0,24.99739646911621,25.0,-16.345991134643555,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.2291109263896942,291.2436828613281,291.1499938964844,287.88885498046875,286.6389465332031,291.1899108886719,297.6089172363281,291.2406616210937,1.0,0.1507781893014907,1.0,1.0,0.4607713520526886,1.0,-0.4887135326862335,0.3230486214160919,0.1656649112701416,0.1746067404747009,0.0,0.0,0.0,24.99737930297852,25.0,-17.05299186706543,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819763183594,297.62664794921875,291.23486328125,1.0,0.1507787853479385,1.0,1.0,0.458274632692337,1.0,-0.4887132048606872,0.3245843052864074,0.1641288995742797,0.1762000322341919,0.0,0.0,0.0,24.997364044189453,25.0,-17.736310958862305,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029720067978,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.17291259765625,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538536667823791,1.0,-0.4887125790119171,0.3273351192474365,0.1613774597644806,0.1790660470724105,0.0,0.0,0.0,24.997413635253903,25.0,-17.489168167114258,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433681607246399,0.050000000745058,0.0458607636392116,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433681607246399,0.050000000745058,0.0482935942709445,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433681607246399,0.050000000745058,0.0356694832444191,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433681607246399,0.050000000745058,0.0482935942709445,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5460363030433655,0.1431578695774078,0.2318044453859329,291.225341796875,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,297.6641845703125,291.2221984863281,1.0,0.1508109718561172,1.0,1.0,0.4537852108478546,1.0,-0.4918556213378906,0.3295543193817138,0.1623013168573379,0.1797907352447509,0.0,0.0,0.0,24.872154235839844,43.0,-17.483625411987305,-0.0,27.594877243041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6883628368377686,0.050000000745058,0.045254923403263,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6883628368377686,0.050000000745058,0.0476556159555912,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6883628368377686,0.050000000745058,0.0351982749998569,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6883628368377686,0.050000000745058,0.0476556159555912,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.9379526972770692,0.1474791765213012,0.5686143040657043,291.243408203125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.6501770019531,291.2505187988281,1.0,0.1681663393974304,1.0,1.0,0.4492957890033722,1.0,-0.889502227306366,0.5844996571540833,0.3050025403499603,0.3552515506744385,0.0,0.0,0.0,12.38901424407959,46.0,39.1177978515625,-0.0,59.01380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6883628368377686,0.050000000745058,0.045254923403263,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6883628368377686,0.050000000745058,0.0476556159555912,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6883628368377686,0.050000000745058,0.0351982749998569,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376403808594,0.6883628368377686,0.050000000745058,0.0476556159555912,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.9379526972770692,0.1474791765213012,0.5686143040657043,291.243408203125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.6501770019531,291.2505187988281,1.0,0.1681663393974304,1.0,1.0,0.4492957890033722,1.0,-0.889502227306366,0.5844996571540833,0.3050025403499603,0.3552515506744385,0.0,0.0,0.0,12.38901424407959,46.0,39.1177978515625,-0.0,59.01380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25830078125,0.6854124665260315,0.050000000745058,0.0452599860727787,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25830078125,0.6854124665260315,0.050000000745058,0.0476609468460083,297.5714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25830078125,0.6854124665260315,0.050000000745058,0.0352022126317024,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25830078125,0.6854124665260315,0.050000000745058,0.0476609468460083,297.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.9567928314208984,0.1490354239940643,0.6071963310241699,291.2618103027344,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,297.6336975097656,291.26568603515625,1.0,0.1759227514266967,1.0,1.0,0.447051078081131,1.0,-0.9396120309829712,0.6180151700973511,0.3215968906879425,0.3794927597045898,0.0,0.0,0.0,13.093693733215332,46.0,39.09602737426758,-0.0,68.09205627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827879548072815,0.050000000745058,0.0452646017074584,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827879548072815,0.050000000745058,0.0476658046245574,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827879548072815,0.050000000745058,0.0352058000862598,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827879548072815,0.050000000745058,0.0476658046245574,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.9746048450469972,0.150515928864479,0.648576021194458,291.2747497558594,290.95001220703125,288.0635681152344,286.7839660644531,291.3428649902344,297.6210632324219,291.2786560058594,1.0,0.1838718354701995,1.0,1.0,0.4462132751941681,1.0,-0.9892949461936952,0.6497812867164612,0.3395136594772339,0.4019799530506134,0.0,0.0,0.0,13.806197166442873,34.0,40.063270568847656,-0.0,78.27574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.968952178955078,0.1442916840314865,0.1289392709732055,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801014542579651,0.1424556523561477,0.0476708598434925,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801014542579651,0.050000000745058,0.0352095328271389,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801014542579651,0.050000000745058,0.0476708598434925,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.9498324990272522,0.1537800878286361,0.6083702445030212,291.3038330078125,290.95001220703125,288.0987548828125,286.8132629394531,291.3750915527344,297.62896728515625,291.3085632324219,1.0,0.1917244642972946,1.0,1.0,0.4449036121368408,1.0,-1.0415021181106567,0.68349289894104,0.3580092489719391,0.4261047542095184,0.0,0.0,0.0,14.58712673187256,34.0,48.63216781616211,-0.0,90.05973052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.9698325991630554,0.1433856785297393,0.1296651512384414,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.8452490568161011,0.1440291851758957,0.0923999100923538,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794238686561584,0.050000000745058,0.0352105088531971,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794238686561584,0.050000000745058,0.0476721785962581,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.9261418581008912,0.1549839079380035,0.5711359977722168,291.3119201660156,290.45001220703125,288.1082763671875,286.8211669921875,291.3808288574219,297.6276550292969,291.31610107421875,1.0,0.1932448744773864,1.0,1.0,0.4445376992225647,1.0,-1.051373839378357,0.6900184750556946,0.3613554239273071,0.4307959377765655,0.0,0.0,0.0,14.747262001037598,54.0,48.10413360595703,-0.0,92.43328857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9622594118118286,0.1418975442647934,0.1283932477235794,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9625258445739746,0.1446457356214523,0.1353131979703903,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.6762017011642456,0.1378516554832458,0.0352152995765209,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.7655681371688843,0.1411897987127304,0.0693056732416153,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9075831174850464,0.1586290299892425,0.5489396452903748,291.329345703125,290.45001220703125,288.1310119628906,286.84014892578125,291.3996887207031,297.6206359863281,291.3335876464844,1.0,0.2019974887371063,1.0,1.0,0.4436402022838592,1.0,-1.100656032562256,0.7214844822883606,0.3791715204715729,0.4526011645793915,0.0,0.0,0.0,15.55069637298584,54.0,48.12767028808594,-0.0,104.90258026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465576171875,0.9569527506828308,0.1418325155973434,0.1277069002389907,297.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465881347656,0.963986873626709,0.1453278213739395,0.1373420506715774,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3461608886719,0.9208641648292542,0.139296755194664,0.0897587016224861,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.9443368315696716,0.1423297375440597,0.1297059208154678,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460998535156,0.9055476188659668,0.162471517920494,0.5512449145317078,291.3471984863281,289.95001220703125,288.1499938964844,286.8559875488281,291.4250183105469,297.6178894042969,291.35284423828125,1.0,0.2116853445768356,1.0,1.0,0.4428621232509613,1.0,-1.14961838722229,0.7515156269073486,0.3981028199195862,0.4787269830703735,0.0,0.0,0.0,16.440580368041992,74.0,53.14085006713867,-0.0,128.1271209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.9434011578559875,0.1429656893014907,0.1284453868865966,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.9537994861602784,0.1474488973617553,0.1393197625875473,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269958496094,0.9328002333641052,0.1383550614118576,0.097005620598793,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9437284469604492,0.1429622173309326,0.1353832632303238,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32733154296875,0.918330729007721,0.1699916720390319,0.5984433889389038,291.32525634765625,289.45001220703125,288.1830444335937,286.88311767578125,291.2146301269531,297.6344909667969,291.3157958984375,1.0,0.2385150343179702,1.0,1.0,0.4146437346935272,1.0,-1.3189074993133545,0.8975513577461243,0.4213561415672302,0.5859436988830566,0.0,0.0,0.0,19.46652030944824,94.0,-55.18370056152344,-0.0,174.02029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.9434011578559875,0.1429656893014907,0.1284453868865966,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.9537994861602784,0.1474488973617553,0.1393197625875473,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269958496094,0.9328002333641052,0.1383550614118576,0.097005620598793,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9437284469604492,0.1429622173309326,0.1353832632303238,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32733154296875,0.918330729007721,0.1699916720390319,0.5984433889389038,291.32525634765625,289.45001220703125,288.1830444335937,286.88311767578125,291.2146301269531,297.6344909667969,291.3157958984375,1.0,0.2385150343179702,1.0,1.0,0.4146437346935272,1.0,-1.3189074993133545,0.8975513577461243,0.4213561415672302,0.5859436988830566,0.0,0.0,0.0,19.46652030944824,94.0,-55.18370056152344,-0.0,174.02029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.9339141249656676,0.1447485536336898,0.1300477683544159,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9464339017868042,0.1501770764589309,0.1418062895536422,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.92040354013443,0.1393093168735504,0.0974288359284401,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.9337468147277832,0.1447640806436538,0.1368833035230636,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.9869354963302612,0.173555314540863,0.76413494348526,291.1798400878906,288.95001220703125,288.20245361328125,286.89794921875,290.9840087890625,297.61065673828125,291.1663513183594,1.0,0.2729034125804901,1.0,1.0,0.3864253163337707,1.0,-1.5243560075759888,1.0752469301223757,0.4491090476512909,0.7218015193939209,0.0,0.0,0.0,23.58863067626953,112.0,-173.76022338867188,-0.0,262.5840148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.9339141249656676,0.1447485536336898,0.1300477683544159,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.9464339017868042,0.1501770764589309,0.1418062895536422,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.92040354013443,0.1393093168735504,0.0974288359284401,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.9337468147277832,0.1447640806436538,0.1368833035230636,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.9869354963302612,0.173555314540863,0.76413494348526,291.1798400878906,288.95001220703125,288.20245361328125,286.89794921875,290.9840087890625,297.61065673828125,291.1663513183594,1.0,0.2729034125804901,1.0,1.0,0.3864253163337707,1.0,-1.5243560075759888,1.0752469301223757,0.4491090476512909,0.7218015193939209,0.0,0.0,0.0,23.58863067626953,112.0,-173.76022338867188,-0.0,262.5840148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
