time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869500,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.811625599861145,0.1452813744544983,0.1310665309429168,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8216682076454163,0.1514196991920471,0.1434677243232727,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.801284909248352,0.1398313343524933,0.0981320887804031,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.8119633793830872,0.145675927400589,0.1381961107254028,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.8591866493225098,0.1740330457687378,0.7835649847984314,291.0892028808594,288.95001220703125,288.20733642578125,286.9010314941406,290.84112548828125,297.5860900878906,291.0726928710937,1.0,0.2895476520061493,1.0,1.0,0.3723160922527313,1.0,-1.553553342819214,1.1193244457244873,0.4342289566993713,0.7610984444618225,0.0,0.0,0.0,34.408878326416016,112.0,-222.4980926513672,-0.0,304.1522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637145996094,0.7460088133811951,0.1455509662628173,0.1318796128034591,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9629211425781,0.7565292716026306,0.1525372713804245,0.1450606435537338,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96441650390625,0.7373347282409668,0.1402541399002075,0.0988145247101783,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9636535644531,0.7470765709877014,0.1465184390544891,0.1395031362771988,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96063232421875,0.7918856143951416,0.1744916588068008,0.7879981994628906,290.9566650390625,288.45001220703125,288.2091369628906,286.9013671875,290.5528564453125,297.5626525878906,290.9281921386719,1.0,0.3050655424594879,1.0,1.0,0.3439980149269104,1.0,-1.564153790473938,1.1761199235916138,0.3880338668823242,0.8155769109725952,0.0,0.0,0.0,46.71361541748047,100.0,-331.7955017089844,-0.0,341.9895324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333251953125,0.698631763458252,0.145210787653923,0.1324234902858734,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318908691406,0.7123744487762451,0.1542035937309265,0.1474373042583465,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53424072265625,0.6904003620147705,0.1405745297670364,0.0996211394667625,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.532958984375,0.702133297920227,0.1477450132369995,0.1414304971694946,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289001464844,0.7412828803062439,0.1750150471925735,0.7939345240592957,290.5233764648437,287.95001220703125,288.2040710449219,286.8941955566406,289.9542541503906,297.5165100097656,290.48651123046875,1.0,0.3230099081993103,1.0,1.0,0.2873618900775909,1.0,-1.5780761241912842,1.285120129585266,0.292955994606018,0.9214494228363036,0.0,0.0,0.0,62.38655853271485,88.0,-548.5778198242188,-0.0,391.19671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333251953125,0.698631763458252,0.145210787653923,0.1324234902858734,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318908691406,0.7123744487762451,0.1542035937309265,0.1474373042583465,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53424072265625,0.6904003620147705,0.1405745297670364,0.0996211394667625,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.532958984375,0.702133297920227,0.1477450132369995,0.1414304971694946,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289001464844,0.7412828803062439,0.1750150471925735,0.7939345240592957,290.5233764648437,287.95001220703125,288.2040710449219,286.8941955566406,289.9542541503906,297.5165100097656,290.48651123046875,1.0,0.3230099081993103,1.0,1.0,0.2873618900775909,1.0,-1.5780761241912842,1.285120129585266,0.292955994606018,0.9214494228363036,0.0,0.0,0.0,62.38655853271485,88.0,-548.5778198242188,-0.0,391.19671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.051025390625,0.6776852607727051,0.1438266187906265,0.1316940933465957,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0491943359375,0.6947575807571411,0.1550173014402389,0.1487214565277099,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05181884765625,0.6711291074752808,0.1400732547044754,0.0996464788913726,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05035400390625,0.6840583086013794,0.1482348591089248,0.142381340265274,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0462951660156,0.7234683036804199,0.174725666642189,0.7950785756111145,290.0406188964844,287.45001220703125,288.18817138671875,286.8773498535156,289.4198303222656,297.4682006835937,290.00311279296875,1.0,0.3313528895378113,1.0,1.0,0.2307257354259491,1.0,-1.5812938213348389,1.3745214939117432,0.2067724168300628,1.009919285774231,0.0,0.0,0.0,70.35497283935547,76.0,-640.2044067382812,-0.0,414.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.051025390625,0.6776852607727051,0.1438266187906265,0.1316940933465957,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0491943359375,0.6947575807571411,0.1550173014402389,0.1487214565277099,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05181884765625,0.6711291074752808,0.1400732547044754,0.0996464788913726,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.05035400390625,0.6840583086013794,0.1482348591089248,0.142381340265274,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0462951660156,0.7234683036804199,0.174725666642189,0.7950785756111145,290.0406188964844,287.45001220703125,288.18817138671875,286.8773498535156,289.4198303222656,297.4682006835937,290.00311279296875,1.0,0.3313528895378113,1.0,1.0,0.2307257354259491,1.0,-1.5812938213348389,1.3745214939117432,0.2067724168300628,1.009919285774231,0.0,0.0,0.0,70.35497283935547,76.0,-640.2044067382812,-0.0,414.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.551025390625,0.6692638397216797,0.1417073607444763,0.1300397217273712,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486755371094,0.6896193027496338,0.1550158709287643,0.1490175276994705,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516662597656,0.6642154455184937,0.1387961655855178,0.0989671871066093,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498962402344,0.6786608099937439,0.1480404585599899,0.1424596607685089,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.7172489166259766,0.1736019253730774,0.7914733290672302,289.5399475097656,287.54998779296875,288.1624450683594,286.8516540527344,288.88214111328125,297.417724609375,289.5011291503906,1.0,0.3327437341213226,1.0,1.0,0.1570524275302887,1.0,-1.5746188163757324,1.455790400505066,0.1188284382224083,1.092250108718872,0.0,0.0,0.0,72.7425537109375,64.0,-685.84326171875,-0.0,417.3884582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.551025390625,0.6692638397216797,0.1417073607444763,0.1300397217273712,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486755371094,0.6896193027496338,0.1550158709287643,0.1490175276994705,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5516662597656,0.6642154455184937,0.1387961655855178,0.0989671871066093,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498962402344,0.6786608099937439,0.1480404585599899,0.1424596607685089,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.7172489166259766,0.1736019253730774,0.7914733290672302,289.5399475097656,287.54998779296875,288.1624450683594,286.8516540527344,288.88214111328125,297.417724609375,289.5011291503906,1.0,0.3327437341213226,1.0,1.0,0.1570524275302887,1.0,-1.5746188163757324,1.455790400505066,0.1188284382224083,1.092250108718872,0.0,0.0,0.0,72.7425537109375,64.0,-685.84326171875,-0.0,417.3884582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95281982421875,0.6675941944122314,0.1389112621545791,0.1276597827672958,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493713378906,0.6912477612495422,0.1540481448173523,0.1483177840709686,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9534912109375,0.6636046767234802,0.1366320699453354,0.0975928828120231,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.950927734375,0.6801378726959229,0.1470886468887329,0.1417204439640045,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9459533691406,0.7174587845802307,0.1715634316205978,0.7832740545272827,288.9385070800781,287.6499938964844,288.1277770996094,286.81793212890625,288.18072509765625,297.3645935058594,288.891357421875,1.0,0.3290953040122986,1.0,1.0,0.0833791121840477,1.0,-1.5585466623306274,1.5513051748275757,0.0072415093891322,1.190647006034851,0.0,0.0,0.0,71.22272491455078,52.0,-811.2184448242188,-0.0,404.8103332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95281982421875,0.6675941944122314,0.1389112621545791,0.1276597827672958,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493713378906,0.6912477612495422,0.1540481448173523,0.1483177840709686,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9534912109375,0.6636046767234802,0.1366320699453354,0.0975928828120231,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.950927734375,0.6801378726959229,0.1470886468887329,0.1417204439640045,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9459533691406,0.7174587845802307,0.1715634316205978,0.7832740545272827,288.9385070800781,287.6499938964844,288.1277770996094,286.81793212890625,288.18072509765625,297.3645935058594,288.891357421875,1.0,0.3290953040122986,1.0,1.0,0.0833791121840477,1.0,-1.5585466623306274,1.5513051748275757,0.0072415093891322,1.190647006034851,0.0,0.0,0.0,71.22272491455078,52.0,-811.2184448242188,-0.0,404.8103332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062072753906,0.6681337952613831,0.1372605562210083,0.1261706948280334,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7038269042969,0.6934261918067932,0.1532036066055297,0.1475466787815094,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065734863281,0.6645738482475281,0.1352620720863342,0.0966380164027214,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.704833984375,0.682277262210846,0.146267220377922,0.1409835666418075,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.7189006805419922,0.170172706246376,0.7772254347801208,288.697021484375,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3367614746094,288.6678771972656,1.0,0.3257617950439453,1.0,1.0,0.0465424545109272,1.0,-1.546543002128601,1.546145796775818,0.0003971531114075,1.1879287958145142,0.0,0.0,0.0,69.4836196899414,52.0,-696.6166381835938,-0.0,393.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501403808594,0.6699899435043335,0.1356855481863021,0.1246365159749984,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484619140625,0.6969092488288879,0.1523458808660507,0.1466532349586486,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5503845214844,0.6668069958686829,0.1339279115200042,0.0956278219819068,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.6856352686882019,0.1453864723443985,0.1400882303714752,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54705810546875,0.7214934229850769,0.1687294244766235,0.7704582214355469,288.5438537597656,287.75,288.08514404296875,286.7770690917969,288.08770751953125,297.3100280761719,288.52325439453125,1.0,0.3216134011745453,1.0,1.0,0.0372339636087417,1.0,-1.533216953277588,1.5330810546875,0.0001358804292976,1.1775717735290527,0.0,0.0,0.0,67.13380432128906,40.0,-551.2636108398438,-0.0,380.7176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.679318904876709,0.1330195218324661,0.1218758597970008,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7092892527580261,0.150887057185173,0.1449531763792038,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6766980290412903,0.1316398680210113,0.0937645137310028,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976370811462402,0.1438189595937729,0.1383027285337448,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312779426574707,0.1659310758113861,0.7566697597503662,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.3200378417969,1.0,0.3114165365695953,1.0,1.0,0.0186169818043708,1.0,-1.506926655769348,1.506908297538757,1.837294257711619e-05,1.1566932201385498,0.0,0.0,0.0,60.73950958251953,28.0,-346.2973022460937,-0.0,350.9145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.679318904876709,0.1330195218324661,0.1218758597970008,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7092892527580261,0.150887057185173,0.1449531763792038,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.6766980290412903,0.1316398680210113,0.0937645137310028,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976370811462402,0.1438189595937729,0.1383027285337448,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312779426574707,0.1659310758113861,0.7566697597503662,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.3200378417969,1.0,0.3114165365695953,1.0,1.0,0.0186169818043708,1.0,-1.506926655769348,1.506908297538757,1.837294257711619e-05,1.1566932201385498,0.0,0.0,0.0,60.73950958251953,28.0,-346.2973022460937,-0.0,350.9145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973530054092407,0.1309094280004501,0.1195771321654319,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284280061721802,0.1498474180698394,0.1435692012310028,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952822208404541,0.1298956573009491,0.0922295302152633,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7174996733665466,0.1426388919353485,0.1367905884981155,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485585808753967,0.1633159071207046,0.743256151676178,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.1780090332031,1.0,0.2993229925632477,1.0,1.0,0.0,1.0,-1.4827426671981812,1.4827407598495483,1.9551298464648426e-06,1.1373543739318848,0.0,0.0,0.0,52.67841720581055,25.0,-230.5926055908203,-0.0,318.8217468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6973530054092407,0.1309094280004501,0.1195771321654319,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905212402344,0.7284280061721802,0.1498474180698394,0.1435692012310028,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952822208404541,0.1298956573009491,0.0922295302152633,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7174996733665466,0.1426388919353485,0.1367905884981155,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485585808753967,0.1633159071207046,0.743256151676178,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.1780090332031,1.0,0.2993229925632477,1.0,1.0,0.0,1.0,-1.4827426671981812,1.4827407598495483,1.9551298464648426e-06,1.1373543739318848,0.0,0.0,0.0,52.67841720581055,25.0,-230.5926055908203,-0.0,318.8217468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164312601089478,0.1292525976896286,0.1177539601922035,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7484030723571777,0.1491812020540237,0.1426035910844802,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151401042938232,0.1286317259073257,0.0910785868763923,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368075847625732,0.1418260335922241,0.135686844587326,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678042650222778,0.1610582023859024,0.7315067648887634,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2096252441406,288.0698547363281,1.0,0.2891750335693359,1.0,1.0,0.0,1.0,-1.462580323219299,1.462578535079956,1.7684955082586384e-06,1.1211650371551514,0.0,0.0,0.0,45.93024826049805,25.0,-167.00303649902344,-0.0,292.7328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164312601089478,0.1292525976896286,0.1177539601922035,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7484030723571777,0.1491812020540237,0.1426035910844802,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151401042938232,0.1286317259073257,0.0910785868763923,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368075847625732,0.1418260335922241,0.135686844587326,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678042650222778,0.1610582023859024,0.7315067648887634,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2096252441406,288.0698547363281,1.0,0.2891750335693359,1.0,1.0,0.0,1.0,-1.462580323219299,1.462578535079956,1.7684955082586384e-06,1.1211650371551514,0.0,0.0,0.0,45.93024826049805,25.0,-167.00303649902344,-0.0,292.7328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319445610046387,0.1279425472021103,0.1163289621472358,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673670649528503,0.1487986445426941,0.1419974565505981,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314512133598328,0.1277797371149063,0.0902803465723991,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545868158340454,0.1412981152534485,0.1349426805973053,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855484485626221,0.1591604948043823,0.7217408418655396,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937561035156,287.97998046875,1.0,0.2814262509346008,1.0,1.0,0.0,1.0,-1.4465641975402832,1.4465625286102295,1.7329480215266813e-06,1.1082669496536257,0.0,0.0,0.0,41.0128173828125,25.0,-133.16885375976562,-0.0,273.5755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319445610046387,0.1279425472021103,0.1163289621472358,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673670649528503,0.1487986445426941,0.1419974565505981,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314512133598328,0.1277797371149063,0.0902803465723991,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545868158340454,0.1412981152534485,0.1349426805973053,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855484485626221,0.1591604948043823,0.7217408418655396,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937561035156,287.97998046875,1.0,0.2814262509346008,1.0,1.0,0.0,1.0,-1.4465641975402832,1.4465625286102295,1.7329480215266813e-06,1.1082669496536257,0.0,0.0,0.0,41.0128173828125,25.0,-133.16885375976562,-0.0,273.5755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389640808105469,0.1273990273475647,0.1157401725649833,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7763420939445496,0.1486873775720596,0.1417965143918991,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388766407966614,0.1274699121713638,0.0899859368801117,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630273103713989,0.1411153227090835,0.1346736848354339,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936765551567078,0.1583259254693985,0.7174928784370422,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.18804931640625,287.9389343261719,1.0,0.278240829706192,1.0,1.0,0.0,1.0,-1.439839482307434,1.4398378133773804,1.7181499742946471e-06,1.1028386354446411,0.0,0.0,0.0,39.06325149536133,25.0,-123.05569458007812,-0.0,265.9319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456488013267517,0.1269168406724929,0.1152204424142837,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7849019765853882,0.1486175805330276,0.1416487395763397,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.74598228931427,0.1272138357162475,0.0897425636649131,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711277604103088,0.1409748047590255,0.1344586461782455,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012717366218567,0.1575546115636825,0.7135977745056152,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1834716796875,287.8995056152344,1.0,0.2754345834255218,1.0,1.0,0.0,1.0,-1.4338111877441406,1.433809518814087,1.7049467260221718e-06,1.0979642868041992,0.0,0.0,0.0,37.37770462036133,25.0,-115.9360809326172,-0.0,259.2885131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579903602600098,0.1260981559753418,0.114347405731678,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005084991455078,0.1485728025436401,0.1414771974086761,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591777443885803,0.1268100142478943,0.0893625766038894,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860463261604309,0.1407910734415054,0.1341549307107925,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144373893737793,0.1561621725559234,0.706659197807312,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707594931125641,1.0,1.0,0.0,1.0,-1.4234058856964111,1.4234042167663574,1.6822920088088722e-06,1.089529037475586,0.0,0.0,0.0,34.65074920654297,25.0,-107.60084533691406,-0.0,248.3867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579903602600098,0.1260981559753418,0.114347405731678,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005084991455078,0.1485728025436401,0.1414771974086761,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591777443885803,0.1268100142478943,0.0893625766038894,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860463261604309,0.1407910734415054,0.1341549307107925,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144373893737793,0.1561621725559234,0.706659197807312,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707594931125641,1.0,1.0,0.0,1.0,-1.4234058856964111,1.4234042167663574,1.6822920088088722e-06,1.089529037475586,0.0,0.0,0.0,34.65074920654297,25.0,-107.60084533691406,-0.0,248.3867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687771320343018,0.1254239231348037,0.1136411651968956,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136123418807983,0.1486176550388336,0.1414257138967514,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707775831222534,0.1264947056770324,0.08907400816679,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989549040794373,0.1406999826431274,0.1339742392301559,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248105645179749,0.154936134815216,0.7006266713142395,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2670778334140777,1.0,1.0,0.0,1.0,-1.414690375328064,1.4146887063980105,1.6634426174277903e-06,1.0824369192123413,0.0,0.0,0.0,32.59485626220703,25.0,-103.82780456542967,-0.0,239.91989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687771320343018,0.1254239231348037,0.1136411651968956,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136123418807983,0.1486176550388336,0.1414257138967514,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707775831222534,0.1264947056770324,0.08907400816679,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989549040794373,0.1406999826431274,0.1339742392301559,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248105645179749,0.154936134815216,0.7006266713142395,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2670778334140777,1.0,1.0,0.0,1.0,-1.414690375328064,1.4146887063980105,1.6634426174277903e-06,1.0824369192123413,0.0,0.0,0.0,32.59485626220703,25.0,-103.82780456542967,-0.0,239.91989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778790593147278,0.1248509958386421,0.1130522936582565,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8239978551864624,0.1487208306789398,0.141454815864563,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806112170219421,0.1262290477752685,0.0888395234942436,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.809696614742279,0.1406698375940323,0.1338766813278198,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331661820411682,0.153841957449913,0.6953164339065552,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641506493091583,1.0,1.0,0.0,1.0,-1.4072444438934326,1.407242774963379,1.6474258472953809e-06,1.076353907585144,0.0,0.0,0.0,31.03687286376953,25.0,-102.10167694091795,-0.0,233.2391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778790593147278,0.1248509958386421,0.1130522936582565,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8239978551864624,0.1487208306789398,0.141454815864563,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806112170219421,0.1262290477752685,0.0888395234942436,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.809696614742279,0.1406698375940323,0.1338766813278198,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331661820411682,0.153841957449913,0.6953164339065552,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641506493091583,1.0,1.0,0.0,1.0,-1.4072444438934326,1.407242774963379,1.6474258472953809e-06,1.076353907585144,0.0,0.0,0.0,31.03687286376953,25.0,-102.10167694091795,-0.0,233.2391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7853016257286072,0.1243608295917511,0.1125538870692253,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324487805366516,0.1488613784313202,0.1415378004312515,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886613011360168,0.1259938478469848,0.088639423251152,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180561065673828,0.1406793445348739,0.1338352710008621,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398076891899109,0.1528448909521103,0.6905460953712463,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.16632080078125,287.60400390625,1.0,0.2617969810962677,1.0,1.0,0.0,1.0,-1.4007288217544556,1.4007272720336914,1.6334735164491576e-06,1.0710102319717407,0.0,0.0,0.0,29.85334205627441,25.0,-100.97705841064452,-0.0,227.87608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7853016257286072,0.1243608295917511,0.1125538870692253,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324487805366516,0.1488613784313202,0.1415378004312515,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886613011360168,0.1259938478469848,0.088639423251152,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180561065673828,0.1406793445348739,0.1338352710008621,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398076891899109,0.1528448909521103,0.6905460953712463,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.16632080078125,287.60400390625,1.0,0.2617969810962677,1.0,1.0,0.0,1.0,-1.4007288217544556,1.4007272720336914,1.6334735164491576e-06,1.0710102319717407,0.0,0.0,0.0,29.85334205627441,25.0,-100.97705841064452,-0.0,227.87608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884131073951721,0.1241407990455627,0.1123334318399429,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360660672187805,0.1489412188529968,0.141593724489212,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.792045533657074,0.1258847117424011,0.0885489135980606,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215185403823853,0.1406944841146469,0.1338297724723816,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425353169441223,0.1523742824792862,0.6883171796798706,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650390625,287.56817626953125,1.0,0.2607921659946441,1.0,1.0,0.0,1.0,-1.397740364074707,1.397738695144653,1.6270932974293828e-06,1.0685524940490725,0.0,0.0,0.0,29.37329292297364,25.0,-100.3687515258789,-0.0,225.58116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911604046821594,0.1239332482218742,0.1121274679899215,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393296599388123,0.1490256190299987,0.141656756401062,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950447797775269,0.1257802844047546,0.0884635299444198,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8245941996574402,0.1407147049903869,0.1338318884372711,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449063897132874,0.1519182920455932,0.686170220375061,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639099121094,287.5326538085937,1.0,0.2598801255226135,1.0,1.0,0.0138656655326485,1.0,-1.3948912620544434,1.3948835134506226,7.803009793860838e-06,1.066199541091919,0.0,0.0,0.0,28.95359992980957,25.0,-99.6148452758789,-0.0,223.4919891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956318855285645,0.1235502362251281,0.1117518991231918,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448678851127625,0.1492055356502533,0.1418001353740692,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999707460403442,0.1255853027105331,0.0883068963885307,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297199010848999,0.140767902135849,0.1338549703359604,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486425280570984,0.1510437279939651,0.6820838451385498,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1618957519531,287.4631042480469,1.0,0.2582942843437195,1.0,1.0,0.0415969975292682,1.0,-1.389546513557434,1.3893961906433103,0.000150266525452,1.0616458654403689,0.0,0.0,0.0,28.26841735839844,25.0,-97.1817855834961,-0.0,219.8355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956318855285645,0.1235502362251281,0.1117518991231918,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448678851127625,0.1492055356502533,0.1418001353740692,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999707460403442,0.1255853027105331,0.0883068963885307,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297199010848999,0.140767902135849,0.1338549703359604,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486425280570984,0.1510437279939651,0.6820838451385498,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1618957519531,287.4631042480469,1.0,0.2582942843437195,1.0,1.0,0.0415969975292682,1.0,-1.389546513557434,1.3893961906433103,0.000150266525452,1.0616458654403689,0.0,0.0,0.0,28.26841735839844,25.0,-97.1817855834961,-0.0,219.8355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989482879638672,0.1232075095176696,0.1114182695746421,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492741584777832,0.149399995803833,0.1419629454612732,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036911487579346,0.1254114508628845,0.0881686061620712,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337167501449585,0.1408377587795257,0.1338995099067688,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512271642684937,0.1502128541469574,0.6782275438308716,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602783203125,287.39862060546875,1.0,0.2569622993469238,1.0,1.0,0.0693283304572105,1.0,-1.3845994472503662,1.382909655570984,0.0016898607136681,1.0560195446014404,0.0,0.0,0.0,27.74477767944336,25.0,-89.95384979248047,-0.0,216.7329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989482879638672,0.1232075095176696,0.1114182695746421,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492741584777832,0.149399995803833,0.1419629454612732,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036911487579346,0.1254114508628845,0.0881686061620712,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337167501449585,0.1408377587795257,0.1338995099067688,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512271642684937,0.1502128541469574,0.6782275438308716,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602783203125,287.39862060546875,1.0,0.2569622993469238,1.0,1.0,0.0693283304572105,1.0,-1.3845994472503662,1.382909655570984,0.0016898607136681,1.0560195446014404,0.0,0.0,0.0,27.74477767944336,25.0,-89.95384979248047,-0.0,216.7329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
