time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871660,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013948798179626,0.1229471862316131,0.1111430674791336,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8527861833572388,0.1496448069810867,0.1421603858470916,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.806488573551178,0.1252963840961456,0.0880616605281829,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368465304374695,0.1409584283828735,0.1339799612760543,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529101610183716,0.1494571417570114,0.6746499538421631,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423217773437,297.1592712402344,287.3868713378906,1.0,0.2558256089687347,1.0,1.0,0.1183348521590232,1.0,-1.3801791667938232,1.349565505981445,0.0306136682629585,1.0235462188720703,0.0,0.0,0.0,27.33717918395996,25.0,-5.816016674041748,-0.0,214.081771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013948798179626,0.1229471862316131,0.1111430674791336,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8527861833572388,0.1496448069810867,0.1421603858470916,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.806488573551178,0.1252963840961456,0.0880616605281829,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368465304374695,0.1409584283828735,0.1339799612760543,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529101610183716,0.1494571417570114,0.6746499538421631,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4423217773437,297.1592712402344,287.3868713378906,1.0,0.2558256089687347,1.0,1.0,0.1183348521590232,1.0,-1.3801791667938232,1.349565505981445,0.0306136682629585,1.0235462188720703,0.0,0.0,0.0,27.33717918395996,25.0,-5.816016674041748,-0.0,214.081771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057767152786255,0.1231552958488464,0.111159935593605,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580507040023804,0.1502703577280044,0.1425997763872146,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109604120254517,0.1255622208118438,0.088136151432991,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416287899017334,0.1414432376623153,0.1342925876379013,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563493490219116,0.1491127163171768,0.6723443865776062,287.57586669921875,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617431640625,287.601318359375,1.0,0.2549111545085907,1.0,1.0,0.1673413664102554,1.0,-1.3784207105636597,1.2768932580947876,0.1015274673700332,0.9513392448425292,0.0,0.0,0.0,26.84954643249512,25.0,247.0389709472656,-0.0,212.19122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057767152786255,0.1231552958488464,0.111159935593605,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580507040023804,0.1502703577280044,0.1425997763872146,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109604120254517,0.1255622208118438,0.088136151432991,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416287899017334,0.1414432376623153,0.1342925876379013,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563493490219116,0.1491127163171768,0.6723443865776062,287.57586669921875,289.1499938964844,287.1824951171875,285.9324645996094,287.906982421875,297.1617431640625,287.601318359375,1.0,0.2549111545085907,1.0,1.0,0.1673413664102554,1.0,-1.3784207105636597,1.2768932580947876,0.1015274673700332,0.9513392448425292,0.0,0.0,0.0,26.84954643249512,25.0,247.0389709472656,-0.0,212.19122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.698974609375,0.8105678558349609,0.1235697939991951,0.1114251166582107,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8633066415786743,0.1508547067642212,0.1430490463972091,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.8155946135520935,0.1259602606296539,0.0883399173617363,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.8464975953102112,0.1419446915388107,0.1346675306558609,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.8606841564178467,0.1492300629615783,0.6723511815071106,287.7053527832031,289.1499938964844,287.157470703125,285.90887451171875,288.0393371582031,297.1653747558594,287.7261047363281,1.0,0.2546009123325348,1.0,1.0,0.1918446272611618,1.0,-1.3799797296524048,1.25696063041687,0.1230190023779869,0.9310943484306335,0.0,0.0,0.0,26.46012306213379,25.0,288.7423400878906,-0.0,211.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187561035156,0.8166557550430298,0.1241255924105644,0.1118416115641594,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82177734375,0.8701577186584473,0.1515779346227646,0.1436463296413421,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.821527898311615,0.1264908164739608,0.088649034500122,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209228515625,0.8528808951377869,0.1425788104534149,0.1351836621761322,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82159423828125,0.8666056394577026,0.1495004892349243,0.6731215715408325,287.8254089355469,289.25,287.13409423828125,285.8868408203125,288.201171875,297.1700439453125,287.8483581542969,1.0,0.2544108927249908,1.0,1.0,0.2170747220516204,1.0,-1.3831106424331665,1.2342984676361084,0.1488121747970581,0.907826602458954,0.0,0.0,0.0,26.003984451293945,25.0,321.07342529296875,-0.0,211.88546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.8321399688720703,0.1256445199251175,0.1130321770906448,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197509765625,0.8882265090942383,0.1534414291381836,0.1452219635248184,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.836895227432251,0.127945214509964,0.0895335674285888,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8699076175689697,0.1442441046237945,0.1365789622068405,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828116655349731,0.1505010426044464,0.6766612529754639,288.1246032714844,289.3500061035156,287.0928955078125,285.8477783203125,288.6136474609375,297.1820678710937,288.1552429199219,1.0,0.2544189691543579,1.0,1.0,0.2675349116325378,1.0,-1.3934143781661987,1.181090235710144,0.2123241126537323,0.8526384234428406,0.0,0.0,0.0,24.971948623657227,25.0,417.0422668457031,-0.0,213.21250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.8321399688720703,0.1256445199251175,0.1130321770906448,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197509765625,0.8882265090942383,0.1534414291381836,0.1452219635248184,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161193847656,0.836895227432251,0.127945214509964,0.0895335674285888,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8699076175689697,0.1442441046237945,0.1365789622068405,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828116655349731,0.1505010426044464,0.6766612529754639,288.1246032714844,289.3500061035156,287.0928955078125,285.8477783203125,288.6136474609375,297.1820678710937,288.1552429199219,1.0,0.2544189691543579,1.0,1.0,0.2675349116325378,1.0,-1.3934143781661987,1.181090235710144,0.2123241126537323,0.8526384234428406,0.0,0.0,0.0,24.971948623657227,25.0,417.0422668457031,-0.0,213.21250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5056457519531,0.8548635244369507,0.1278073936700821,0.1147604286670684,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107421875,0.915054440498352,0.1559576839208603,0.1473732739686966,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061340332031,0.8597280383110046,0.130013570189476,0.0908179953694343,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092468261719,0.8950818181037903,0.1465295851230621,0.1385209858417511,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102233886719,0.9072706699371338,0.1522171199321746,0.6832022666931152,288.51678466796875,289.45001220703125,287.0598449707031,285.81610107421875,289.1328430175781,297.1982421875,288.5553894042969,1.0,0.2550203204154968,1.0,1.0,0.3179950714111328,1.0,-1.409793257713318,1.118832230567932,0.2909609079360962,0.7872185111045837,0.0,0.0,0.0,23.74999046325684,25.0,537.0490112304688,-0.0,216.3846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5056457519531,0.8548635244369507,0.1278073936700821,0.1147604286670684,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107421875,0.915054440498352,0.1559576839208603,0.1473732739686966,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061340332031,0.8597280383110046,0.130013570189476,0.0908179953694343,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092468261719,0.8950818181037903,0.1465295851230621,0.1385209858417511,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102233886719,0.9072706699371338,0.1522171199321746,0.6832022666931152,288.51678466796875,289.45001220703125,287.0598449707031,285.81610107421875,289.1328430175781,297.1982421875,288.5553894042969,1.0,0.2550203204154968,1.0,1.0,0.3179950714111328,1.0,-1.409793257713318,1.118832230567932,0.2909609079360962,0.7872185111045837,0.0,0.0,0.0,23.74999046325684,25.0,537.0490112304688,-0.0,216.3846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.89126056432724,0.1306737810373306,0.1171125397086143,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330749511719,0.9586143493652344,0.1591926366090774,0.1501900553703308,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92889404296875,0.8961913585662842,0.1327539384365081,0.0925627723336219,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93170166015625,0.9366474747657776,0.1494977474212646,0.1410944461822509,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324951171875,0.949204444885254,0.1547377556562423,0.6932493448257446,288.9385070800781,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.2187194824219,288.972900390625,1.0,0.2563360631465912,1.0,1.0,0.3505578935146332,1.0,-1.433239221572876,1.0810197591781616,0.3522194623947143,0.7447572946548462,0.0,0.0,0.0,22.285818099975582,25.0,560.1812744140625,-0.0,221.7855987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.928466796875,0.89126056432724,0.1306737810373306,0.1171125397086143,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330749511719,0.9586143493652344,0.1591926366090774,0.1501900553703308,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92889404296875,0.8961913585662842,0.1327539384365081,0.0925627723336219,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93170166015625,0.9366474747657776,0.1494977474212646,0.1410944461822509,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324951171875,0.949204444885254,0.1547377556562423,0.6932493448257446,288.9385070800781,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.2187194824219,288.972900390625,1.0,0.2563360631465912,1.0,1.0,0.3505578935146332,1.0,-1.433239221572876,1.0810197591781616,0.3522194623947143,0.7447572946548462,0.0,0.0,0.0,22.285818099975582,25.0,560.1812744140625,-0.0,221.7855987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.333251953125,0.9255235195159912,0.1340344548225402,0.1199818700551986,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368835449219,0.97612863779068,0.1632132828235626,0.146489068865776,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.9308775067329408,0.1359988152980804,0.0947111174464225,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33642578125,0.9713606238365172,0.1529898792505264,0.144230842590332,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.981059730052948,0.1579212993383407,0.706589937210083,289.3430480957031,289.6499938964844,287.0220031738281,285.7783508300781,289.9261474609375,297.24224853515625,289.37744140625,1.0,0.2581653892993927,1.0,1.0,0.3831206858158111,1.0,-1.45435631275177,1.0394563674926758,0.4148999154567718,0.6991556286811829,0.0,0.0,0.0,21.46089553833008,43.0,563.6279907226562,-0.0,228.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.333251953125,0.9255235195159912,0.1340344548225402,0.1199818700551986,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368835449219,0.97612863779068,0.1632132828235626,0.146489068865776,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3336181640625,0.9308775067329408,0.1359988152980804,0.0947111174464225,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33642578125,0.9713606238365172,0.1529898792505264,0.144230842590332,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371276855469,0.981059730052948,0.1579212993383407,0.706589937210083,289.3430480957031,289.6499938964844,287.0220031738281,285.7783508300781,289.9261474609375,297.24224853515625,289.37744140625,1.0,0.2581653892993927,1.0,1.0,0.3831206858158111,1.0,-1.45435631275177,1.0394563674926758,0.4148999154567718,0.6991556286811829,0.0,0.0,0.0,21.46089553833008,43.0,563.6279907226562,-0.0,228.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53717041015625,0.925537645816803,0.1358954310417175,0.1215984746813774,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408935546875,0.980400323867798,0.1658034324645996,0.150615319609642,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375366210937,0.9306740760803224,0.137804701924324,0.0959295704960823,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403137207031,0.9710037708282472,0.1549275368452072,0.146001785993576,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.9803890585899352,0.1597474813461303,0.7144263982772827,289.5469665527344,289.6499938964844,287.01910400390625,285.77490234375,290.13299560546875,297.2569885253906,289.5818786621094,1.0,0.2621371746063232,1.0,1.0,0.3994021117687225,1.0,-1.474476933479309,1.0242960453033447,0.4501808881759643,0.6797266006469727,0.0,0.0,0.0,21.99228858947754,43.0,568.047607421875,-0.0,237.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8996514081954956,0.1378658711910247,0.1233763471245765,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.73541259765625,0.9677610993385316,0.1679825186729431,0.1583041399717331,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320861816406,0.90387362241745,0.1397196799516677,0.0972734689712524,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343444824219,0.9447615742683412,0.1569802314043045,0.1479478180408477,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73486328125,0.9552760720252992,0.1617141216993332,0.7232137322425842,289.7396545410156,289.75,287.0190734863281,285.7740173339844,290.1993713378906,297.2695617675781,289.7646789550781,1.0,0.2677778601646423,1.0,1.0,0.4017645418643951,1.0,-1.497387170791626,1.03304123878479,0.4643459022045135,0.6843432188034058,0.0,0.0,0.0,23.82514953613281,61.0,516.527587890625,-0.0,252.03651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294798731803894,0.1417726725339889,0.1271396875381469,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.8836674690246582,0.1722403764724731,0.1625737249851226,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8327515721321106,0.1435688883066177,0.1001460999250412,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8640618324279785,0.1611325740814209,0.1521130353212356,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.8723154664039612,0.1657436788082122,0.7423524856567383,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.291748046875,289.99029541015625,1.0,0.2827005684375763,1.0,1.0,0.4064893722534179,1.0,-1.54141366481781,1.0524121522903442,0.4890015423297882,0.6943496465682983,0.0,0.0,0.0,30.86907958984375,79.0,357.46893310546875,-0.0,289.1282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294798731803894,0.1417726725339889,0.1271396875381469,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.8836674690246582,0.1722403764724731,0.1625737249851226,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8327515721321106,0.1435688883066177,0.1001460999250412,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8640618324279785,0.1611325740814209,0.1521130353212356,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.8723154664039612,0.1657436788082122,0.7423524856567383,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.291748046875,289.99029541015625,1.0,0.2827005684375763,1.0,1.0,0.4064893722534179,1.0,-1.54141366481781,1.0524121522903442,0.4890015423297882,0.6943496465682983,0.0,0.0,0.0,30.86907958984375,79.0,357.46893310546875,-0.0,289.1282653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681867480278015,0.1454432159662246,0.1308658570051193,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8194881081581116,0.1764711141586303,0.1669789552688598,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713755369186401,0.1472652107477188,0.103047527372837,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019843101501465,0.1651668846607208,0.1563515812158584,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093735575675964,0.1696813851594925,0.7620074152946472,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607971191406,1.0,0.3010285496711731,1.0,1.0,0.4112142324447632,1.0,-1.5833439826965332,1.0700342655181885,0.5133097171783447,0.7034254670143127,0.0,0.0,0.0,41.6780891418457,67.0,262.5682678222656,-0.0,337.9071655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681867480278015,0.1454432159662246,0.1308658570051193,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8194881081581116,0.1764711141586303,0.1669789552688598,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713755369186401,0.1472652107477188,0.103047527372837,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019843101501465,0.1651668846607208,0.1563515812158584,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093735575675964,0.1696813851594925,0.7620074152946472,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.3772277832031,297.31103515625,290.1607971191406,1.0,0.3010285496711731,1.0,1.0,0.4112142324447632,1.0,-1.5833439826965332,1.0700342655181885,0.5133097171783447,0.7034254670143127,0.0,0.0,0.0,41.6780891418457,67.0,262.5682678222656,-0.0,337.9071655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546159625053406,0.148834154009819,0.1341399997472763,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050554990768433,0.1805697083473205,0.1710604727268219,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7577128410339355,0.1507579237222671,0.1056511402130127,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871702909469604,0.1690219044685363,0.1602125018835067,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941767573356628,0.1734285056591034,0.7798637747764587,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.2483215332031,1.0,0.3106738924980163,1.0,1.0,0.4038999676704407,1.0,-1.6213771104812622,1.1062346696853638,0.5151424407958984,0.7318342924118042,0.0,0.0,0.0,46.645938873291016,55.0,140.71376037597656,-0.0,370.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.7546159625053406,0.148834154009819,0.1341399997472763,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050554990768433,0.1805697083473205,0.1710604727268219,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7577128410339355,0.1507579237222671,0.1056511402130127,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871702909469604,0.1690219044685363,0.1602125018835067,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941767573356628,0.1734285056591034,0.7798637747764587,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421630859375,297.3269348144531,290.2483215332031,1.0,0.3106738924980163,1.0,1.0,0.4038999676704407,1.0,-1.6213771104812622,1.1062346696853638,0.5151424407958984,0.7318342924118042,0.0,0.0,0.0,46.645938873291016,55.0,140.71376037597656,-0.0,370.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626225352287292,0.1518287062644958,0.1368928998708725,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138833045959473,0.1843755692243576,0.1747027188539505,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660129070281982,0.1539284288883209,0.1079032272100448,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7961048483848572,0.1725691109895706,0.1636136621236801,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028137683868408,0.1768116652965545,0.7953413724899292,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3379821777344,290.2692565917969,1.0,0.3145952224731445,1.0,1.0,0.3965857326984405,1.0,-1.6544276475906372,1.1404887437820437,0.5139389038085938,0.7592906355857849,0.0,0.0,0.0,46.64251327514648,43.0,53.19831085205078,-0.0,388.74224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626225352287292,0.1518287062644958,0.1368928998708725,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138833045959473,0.1843755692243576,0.1747027188539505,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7660129070281982,0.1539284288883209,0.1079032272100448,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7961048483848572,0.1725691109895706,0.1636136621236801,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028137683868408,0.1768116652965545,0.7953413724899292,290.2687072753906,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3379821777344,290.2692565917969,1.0,0.3145952224731445,1.0,1.0,0.3965857326984405,1.0,-1.6544276475906372,1.1404887437820437,0.5139389038085938,0.7592906355857849,0.0,0.0,0.0,46.64251327514648,43.0,53.19831085205078,-0.0,388.74224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.772599458694458,0.1531896889209747,0.1380918771028518,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8240981101989746,0.1861636042594909,0.176362082362175,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7762381434440613,0.1553960144519806,0.1089062467217445,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.806938111782074,0.1742263585329055,0.1651501953601837,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8132502436637878,0.1783522963523864,0.8021648526191711,290.2685546875,290.1499938964844,287.13934326171875,285.8744201660156,290.2770690917969,297.3418273925781,290.2681579589844,1.0,0.3149110972881317,1.0,1.0,0.3929286003112793,1.0,-1.6691021919250488,1.1566119194030762,0.5124902725219727,0.7723897099494934,0.0,0.0,0.0,45.296722412109375,43.0,24.613677978515625,-0.0,393.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7869173288345337,0.1544747054576873,0.139191448688507,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8382921814918518,0.1878821402788162,0.1779256612062454,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7908338308334351,0.1567956060171127,0.1098386943340301,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8212754130363464,0.1758143901824951,0.1665907800197601,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8271105885505676,0.1797948330640792,0.8084136247634888,290.2654724121094,290.25,287.1611328125,285.8929138183594,290.2708435058594,297.3446960449219,290.2655029296875,1.0,0.3143565058708191,1.0,1.0,0.3907563090324402,1.0,-1.6826525926589966,1.1694650650024414,0.5131875276565552,0.7824544906616211,0.0,0.0,0.0,43.24579620361328,31.0,10.106231689453123,-0.0,394.6737976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308978080749512,0.156895637512207,0.1411679685115814,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.88584965467453,0.1911663264036178,0.1808225661516189,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349841833114624,0.1594540178775787,0.1115400865674018,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662344813346863,0.1788396388292312,0.1692432612180709,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8721926808357239,0.1824304908514022,0.8194016218185425,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481140136719,290.2646484375,1.0,0.3111352026462555,1.0,1.0,0.3864116966724396,1.0,-1.7069257497787476,1.1931588649749756,0.5137669444084167,0.801144540309906,0.0,0.0,0.0,37.43199157714844,25.0,0.3594623804092407,-0.0,391.4734191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308978080749512,0.156895637512207,0.1411679685115814,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.88584965467453,0.1911663264036178,0.1808225661516189,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349841833114624,0.1594540178775787,0.1115400865674018,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662344813346863,0.1788396388292312,0.1692432612180709,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8721926808357239,0.1824304908514022,0.8194016218185425,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481140136719,290.2646484375,1.0,0.3111352026462555,1.0,1.0,0.3864116966724396,1.0,-1.7069257497787476,1.1931588649749756,0.5137669444084167,0.801144540309906,0.0,0.0,0.0,37.43199157714844,25.0,0.3594623804092407,-0.0,391.4734191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961529731750488,0.1591832637786865,0.1430117636919021,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642112851142884,0.194302961230278,0.183567389845848,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014144539833068,0.1619843095541,0.1131424084305763,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412339925765992,0.181718572974205,0.171745553612709,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.947467565536499,0.1847836673259735,0.8290722966194153,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.26177978515625,1.0,0.3079235553741455,1.0,1.0,0.3820671141147613,1.0,-1.728975772857666,1.2156105041503906,0.5133652687072754,0.819033145904541,0.0,0.0,0.0,31.61292839050293,25.0,-3.4727914333343506,-0.0,386.8660583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961529731750488,0.1591832637786865,0.1430117636919021,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642112851142884,0.194302961230278,0.183567389845848,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014144539833068,0.1619843095541,0.1131424084305763,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412339925765992,0.181718572974205,0.171745553612709,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.947467565536499,0.1847836673259735,0.8290722966194153,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.26177978515625,1.0,0.3079235553741455,1.0,1.0,0.3820671141147613,1.0,-1.728975772857666,1.2156105041503906,0.5133652687072754,0.819033145904541,0.0,0.0,0.0,31.61292839050293,25.0,-3.4727914333343506,-0.0,386.8660583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9345565438270568,0.1613899916410446,0.1449183672666549,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9683287143707277,0.198104441165924,0.1682886481285095,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29791259765625,0.9411543607711792,0.1644320040941238,0.1147952824831008,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.9790968298912048,0.1845360398292541,0.1743023544549942,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982482910156,0.9831084609031676,0.1869084984064102,0.838385820388794,290.2989196777344,290.54998779296875,287.3150634765625,286.0231018066406,290.3565673828125,297.3511657714844,290.3031005859375,1.0,0.3059029579162597,1.0,1.0,0.3878661096096039,1.0,-1.7294650077819824,1.2051829099655151,0.5242820978164673,0.8087285757064819,0.0,0.0,0.0,29.528181076049805,45.0,49.34293746948242,-0.0,380.9201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9345565438270568,0.1613899916410446,0.1449183672666549,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9683287143707277,0.198104441165924,0.1682886481285095,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29791259765625,0.9411543607711792,0.1644320040941238,0.1147952824831008,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.9790968298912048,0.1845360398292541,0.1743023544549942,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982482910156,0.9831084609031676,0.1869084984064102,0.838385820388794,290.2989196777344,290.54998779296875,287.3150634765625,286.0231018066406,290.3565673828125,297.3511657714844,290.3031005859375,1.0,0.3059029579162597,1.0,1.0,0.3878661096096039,1.0,-1.7294650077819824,1.2051829099655151,0.5242820978164673,0.8087285757064819,0.0,0.0,0.0,29.528181076049805,45.0,49.34293746948242,-0.0,380.9201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9300386309623718,0.1637955754995346,0.1470358222723007,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9826995730400084,0.2031344473361969,0.1813134402036667,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.9370457530021667,0.1670507043600082,0.1165964975953102,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766174316406,0.9757347106933594,0.1874506473541259,0.1770605444908142,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9786425232887268,0.1890917420387268,0.8481161594390869,290.3778381347656,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.3603515625,290.3847351074219,1.0,0.3128961622714996,1.0,1.0,0.3936651051044464,1.0,-1.7644606828689575,1.2158761024475098,0.5485845804214478,0.8117332458496094,0.0,0.0,0.0,30.807615280151367,63.0,100.94810485839844,-0.0,404.8020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9300386309623718,0.1637955754995346,0.1470358222723007,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9826995730400084,0.2031344473361969,0.1813134402036667,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.9370457530021667,0.1670507043600082,0.1165964975953102,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766174316406,0.9757347106933594,0.1874506473541259,0.1770605444908142,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9786425232887268,0.1890917420387268,0.8481161594390869,290.3778381347656,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.3603515625,290.3847351074219,1.0,0.3128961622714996,1.0,1.0,0.3936651051044464,1.0,-1.7644606828689575,1.2158761024475098,0.5485845804214478,0.8117332458496094,0.0,0.0,0.0,30.807615280151367,63.0,100.94810485839844,-0.0,404.8020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42694091796875,0.9094200134277344,0.1650901436805725,0.1482268869876861,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.42803955078125,0.9820216298103333,0.2044954448938369,0.1933196485042572,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.42706298828125,0.91620671749115,0.1684381812810897,0.1175909489393234,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4276428222656,0.9570043087005616,0.1889824569225311,0.178543820977211,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4276733398437,0.9595922827720642,0.1902348101139068,0.85344398021698,290.4290466308594,290.6499938964844,287.40460205078125,286.0984191894531,290.541748046875,297.3604431152344,290.4366760253906,1.0,0.3189767897129059,1.0,1.0,0.3965646028518677,1.0,-1.792147159576416,1.227373719215393,0.564773440361023,0.8177806735038757,0.0,0.0,0.0,32.86298751831055,63.0,121.94615936279295,-0.0,426.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.482177734375,0.8615610599517822,0.1664017438888549,0.1495619416236877,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4833068847656,0.9283877015113832,0.2057881951332092,0.1946949064731598,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822998046875,0.8673456311225891,0.1698355078697204,0.1186915561556816,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48291015625,0.901810109615326,0.1905236542224884,0.1801693737506866,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4829406738281,0.9035263061523438,0.1913714855909347,0.8593782782554626,290.4844055175781,290.75,287.4359741210937,286.1247253417969,290.61151123046875,297.35919189453125,290.4926452636719,1.0,0.3256582021713257,1.0,1.0,0.4008334279060364,1.0,-1.8033629655838013,1.226051926612854,0.577311098575592,0.8140279650688171,0.0,0.0,0.0,37.66463088989258,81.0,139.44573974609375,-0.0,448.98773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
