time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.7980057001113892,0.1691895872354507,0.1524171084165573,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103820800781,0.8534244298934937,0.2088001519441604,0.1978331208229065,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092834472656,0.8036773800849915,0.1727732121944427,0.1210219264030456,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099548339844,0.8334233164787292,0.1937490254640579,0.1835947781801223,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099853515625,0.8337236642837524,0.1937550753355026,0.87190181016922,290.61163330078125,290.8500061035156,287.50067138671875,286.1788635253906,290.7570495605469,297.3599548339844,290.6206970214844,1.0,0.3413285315036773,1.0,1.0,0.4093711376190185,1.0,-1.83250629901886,1.2270498275756836,0.6054564714431763,0.808908224105835,0.0,0.0,0.0,49.09401321411133,69.0,169.1267852783203,-0.0,502.9219055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.7980057001113892,0.1691895872354507,0.1524171084165573,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6103820800781,0.8534244298934937,0.2088001519441604,0.1978331208229065,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092834472656,0.8036773800849915,0.1727732121944427,0.1210219264030456,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099548339844,0.8334233164787292,0.1937490254640579,0.1835947781801223,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099853515625,0.8337236642837524,0.1937550753355026,0.87190181016922,290.61163330078125,290.8500061035156,287.50067138671875,286.1788635253906,290.7570495605469,297.3599548339844,290.6206970214844,1.0,0.3413285315036773,1.0,1.0,0.4093711376190185,1.0,-1.83250629901886,1.2270498275756836,0.6054564714431763,0.808908224105835,0.0,0.0,0.0,49.09401321411133,69.0,169.1267852783203,-0.0,502.9219055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7456359863281,0.7853078842163086,0.1722114831209182,0.1552088856697082,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469177246094,0.8403326869010925,0.2122540324926376,0.2011382728815078,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74578857421875,0.7909809350967407,0.1759087294340133,0.1232794970273971,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464904785156,0.8213395476341248,0.1971724480390548,0.1869216412305832,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464599609375,0.820512592792511,0.1963120847940445,0.8838251829147339,290.7481689453125,290.95001220703125,287.5676574707031,286.23468017578125,290.9013671875,297.363525390625,290.7574768066406,1.0,0.3485848605632782,1.0,1.0,0.4179088175296783,1.0,-1.8608516454696653,1.2273858785629272,0.6334657669067383,0.8033034801483154,0.0,0.0,0.0,53.4658088684082,57.0,185.1453857421875,-0.0,535.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7456359863281,0.7853078842163086,0.1722114831209182,0.1552088856697082,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469177246094,0.8403326869010925,0.2122540324926376,0.2011382728815078,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74578857421875,0.7909809350967407,0.1759087294340133,0.1232794970273971,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464904785156,0.8213395476341248,0.1971724480390548,0.1869216412305832,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464599609375,0.820512592792511,0.1963120847940445,0.8838251829147339,290.7481689453125,290.95001220703125,287.5676574707031,286.23468017578125,290.9013671875,297.363525390625,290.7574768066406,1.0,0.3485848605632782,1.0,1.0,0.4179088175296783,1.0,-1.8608516454696653,1.2273858785629272,0.6334657669067383,0.8033034801483154,0.0,0.0,0.0,53.4658088684082,57.0,185.1453857421875,-0.0,535.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.7992865443229675,0.1754912585020065,0.1580187529325485,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.854012131690979,0.2160714119672775,0.2045802026987075,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88116455078125,0.8050843477249146,0.179266482591629,0.1255247741937637,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8344902396202087,0.2008206248283386,0.1902331858873367,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817749023437,0.8325332403182983,0.1990827471017837,0.8956127762794495,290.8833923339844,291.04998779296875,287.636474609375,286.2917785644531,291.0314636230469,297.3695373535156,290.8921203613281,1.0,0.3507644832134247,1.0,1.0,0.425126165151596,1.0,-1.8891854286193848,1.230130672454834,0.659054696559906,0.8000459671020508,0.0,0.0,0.0,52.15919494628906,45.0,185.7760772705078,-0.0,550.9563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.7992865443229675,0.1754912585020065,0.1580187529325485,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.854012131690979,0.2160714119672775,0.2045802026987075,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88116455078125,0.8050843477249146,0.179266482591629,0.1255247741937637,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8818054199219,0.8344902396202087,0.2008206248283386,0.1902331858873367,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817749023437,0.8325332403182983,0.1990827471017837,0.8956127762794495,290.8833923339844,291.04998779296875,287.636474609375,286.2917785644531,291.0314636230469,297.3695373535156,290.8921203613281,1.0,0.3507644832134247,1.0,1.0,0.425126165151596,1.0,-1.8891854286193848,1.230130672454834,0.659054696559906,0.8000459671020508,0.0,0.0,0.0,52.15919494628906,45.0,185.7760772705078,-0.0,550.9563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8334447145462036,0.1789918839931488,0.1608943045139312,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140686035156,0.8918875455856323,0.2201732248067855,0.2081591188907623,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8389566540718079,0.1828244030475616,0.1278040558099746,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.870147705078125,0.2046740055084228,0.1935952007770538,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8667367100715637,0.2020563632249832,0.907622456550598,291.0152282714844,291.1499938964844,287.706787109375,286.3498229980469,291.15936279296875,297.3771667480469,291.02374267578125,1.0,0.3496025800704956,1.0,1.0,0.4323434829711914,1.0,-1.9181309938430784,1.2332333326339722,0.6848976612091064,0.7969756126403809,0.0,0.0,0.0,47.13950729370117,33.0,183.66297912597656,-0.0,555.0059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8334447145462036,0.1789918839931488,0.1608943045139312,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140686035156,0.8918875455856323,0.2201732248067855,0.2081591188907623,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8389566540718079,0.1828244030475616,0.1278040558099746,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.870147705078125,0.2046740055084228,0.1935952007770538,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8667367100715637,0.2020563632249832,0.907622456550598,291.0152282714844,291.1499938964844,287.706787109375,286.3498229980469,291.15936279296875,297.3771667480469,291.02374267578125,1.0,0.3496025800704956,1.0,1.0,0.4323434829711914,1.0,-1.9181309938430784,1.2332333326339722,0.6848976612091064,0.7969756126403809,0.0,0.0,0.0,47.13950729370117,33.0,183.66297912597656,-0.0,555.0059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8611968159675598,0.1808182150125503,0.1623635292053222,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794372558594,0.925592005252838,0.2223165184259414,0.2099988460540771,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.867230236530304,0.1846750676631927,0.1289644986391067,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.900962233543396,0.2066739797592163,0.1953058540821075,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.8967061042785645,0.2036170661449432,0.9137691855430604,291.08056640625,291.1499938964844,287.7423400878906,286.3790588378906,291.2226867675781,297.3814392089844,291.0889587402344,1.0,0.3481610715389251,1.0,1.0,0.4359521567821502,1.0,-1.9329330921173096,1.2349536418914795,0.6979794502258301,0.7955235242843628,0.0,0.0,0.0,43.62052154541016,33.0,182.51348876953125,-0.0,553.9632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.9036225080490112,0.1826890856027603,0.1638558655977249,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.9741867780685424,0.2245133221149444,0.211871713399887,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.9104647040367126,0.1865692883729934,0.1301416009664535,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9502688646316528,0.2087186127901077,0.1970400214195251,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.9446948766708374,0.2052233219146728,0.9200307726860046,291.14190673828125,291.1499938964844,287.77813720703125,286.40838623046875,291.26873779296875,297.3859558105469,291.1489562988281,1.0,0.3463061153888702,1.0,1.0,0.4375899732112884,1.0,-1.947988986968994,1.2404241561889648,0.7075648903846741,0.7977484464645386,0.0,0.0,0.0,39.58513641357422,36.0,172.58262634277344,-0.0,551.3621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.9440158009529114,0.1864389330148697,0.1671260446310043,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.9810649156570436,0.2297425419092178,0.1971235275268554,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425231933594,0.9513654112815856,0.1903814077377319,0.1327238380908966,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24298095703125,0.9863024353981018,0.212838590145111,0.2008223533630371,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.9807502031326294,0.2084674537181854,0.9340521693229676,291.2439880371094,291.1499938964844,287.85009765625,286.4671325683594,291.3524780273437,297.3969421386719,291.2499389648437,1.0,0.345921516418457,1.0,1.0,0.4408656358718872,1.0,-1.9587769508361816,1.240364670753479,0.7184123396873474,0.795500636100769,0.0,0.0,0.0,37.33574676513672,56.0,147.65313720703125,-0.0,551.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.242431640625,0.9440158009529114,0.1864389330148697,0.1671260446310043,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.9810649156570436,0.2297425419092178,0.1971235275268554,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425231933594,0.9513654112815856,0.1903814077377319,0.1327238380908966,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24298095703125,0.9863024353981018,0.212838590145111,0.2008223533630371,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428894042969,0.9807502031326294,0.2084674537181854,0.9340521693229676,291.2439880371094,291.1499938964844,287.85009765625,286.4671325683594,291.3524780273437,297.3969421386719,291.2499389648437,1.0,0.345921516418457,1.0,1.0,0.4408656358718872,1.0,-1.9587769508361816,1.240364670753479,0.7184123396873474,0.795500636100769,0.0,0.0,0.0,37.33574676513672,56.0,147.65313720703125,-0.0,551.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.9396530985832214,0.1902406811714172,0.1705451756715774,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33795166015625,0.9857415556907654,0.2360108941793441,0.207019418478012,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3374938964844,0.947100818157196,0.1942775994539261,0.1354430168867111,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379211425781,0.9827208518981934,0.2170541435480117,0.2048005014657974,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378295898437,0.975857675075531,0.2118106037378311,0.9490135312080384,291.3389587402344,291.1499938964844,287.9222717285156,286.525634765625,291.4425964355469,297.41290283203125,291.3450927734375,1.0,0.3542771637439728,1.0,1.0,0.4441412687301636,1.0,-2.0006649494171143,1.258702278137207,0.741962730884552,0.8043572902679443,0.0,0.0,0.0,39.18305587768555,76.0,137.39334106445312,-0.0,588.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33740234375,0.9396530985832214,0.1902406811714172,0.1705451756715774,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33795166015625,0.9857415556907654,0.2360108941793441,0.207019418478012,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3374938964844,0.947100818157196,0.1942775994539261,0.1354430168867111,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379211425781,0.9827208518981934,0.2170541435480117,0.2048005014657974,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378295898437,0.975857675075531,0.2118106037378311,0.9490135312080384,291.3389587402344,291.1499938964844,287.9222717285156,286.525634765625,291.4425964355469,297.41290283203125,291.3450927734375,1.0,0.3542771637439728,1.0,1.0,0.4441412687301636,1.0,-2.0006649494171143,1.258702278137207,0.741962730884552,0.8043572902679443,0.0,0.0,0.0,39.18305587768555,76.0,137.39334106445312,-0.0,588.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.8838481307029724,0.1940063238143921,0.1741735935211181,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9556704163551332,0.240089938044548,0.2269089818000793,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40478515625,0.8902379274368286,0.1981772929430008,0.1383493691682815,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.9264418482780457,0.2212854027748108,0.2090426981449127,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.9168082475662231,0.2151575982570648,0.9652090072631836,291.4054260253906,291.1499938964844,287.9942626953125,286.58355712890625,291.4632263183594,297.4173278808594,291.4079895019531,1.0,0.369139552116394,1.0,1.0,0.4396498799324035,1.0,-2.056958675384521,1.3003050088882446,0.7566536664962769,0.8338349461555481,0.0,0.0,0.0,46.51486206054688,96.0,93.23631286621094,-0.0,657.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.8838481307029724,0.1940063238143921,0.1741735935211181,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9556704163551332,0.240089938044548,0.2269089818000793,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40478515625,0.8902379274368286,0.1981772929430008,0.1383493691682815,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.9264418482780457,0.2212854027748108,0.2090426981449127,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.9168082475662231,0.2151575982570648,0.9652090072631836,291.4054260253906,291.1499938964844,287.9942626953125,286.58355712890625,291.4632263183594,297.4173278808594,291.4079895019531,1.0,0.369139552116394,1.0,1.0,0.4396498799324035,1.0,-2.056958675384521,1.3003050088882446,0.7566536664962769,0.8338349461555481,0.0,0.0,0.0,46.51486206054688,96.0,93.23631286621094,-0.0,657.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8180153369903564,0.1974859535694122,0.1778323501348495,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8749335408210754,0.243862584233284,0.2309247851371765,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.823546826839447,0.2018591910600662,0.1413236558437347,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8523283004760742,0.2253152579069137,0.2133921086788177,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8439993262290955,0.2182496488094329,0.9817175269126892,291.43853759765625,291.1499938964844,288.0656433105469,286.6404724121094,291.4743957519531,297.4179077148437,291.44024658203125,1.0,0.3866963982582092,1.0,1.0,0.4351584911346435,1.0,-2.0947976112365723,1.331859827041626,0.7629378437995911,0.8570483326911926,0.0,0.0,0.0,60.271785736083984,99.0,57.01205062866211,-0.0,737.4776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8180153369903564,0.1974859535694122,0.1778323501348495,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8749335408210754,0.243862584233284,0.2309247851371765,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.823546826839447,0.2018591910600662,0.1413236558437347,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8523283004760742,0.2253152579069137,0.2133921086788177,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8439993262290955,0.2182496488094329,0.9817175269126892,291.43853759765625,291.1499938964844,288.0656433105469,286.6404724121094,291.4743957519531,297.4179077148437,291.44024658203125,1.0,0.3866963982582092,1.0,1.0,0.4351584911346435,1.0,-2.0947976112365723,1.331859827041626,0.7629378437995911,0.8570483326911926,0.0,0.0,0.0,60.271785736083984,99.0,57.01205062866211,-0.0,737.4776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.799596905708313,0.199130043387413,0.1795331835746765,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45068359375,0.8549324870109558,0.2457865178585052,0.232940673828125,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.8056121468544006,0.2036254405975341,0.1427271217107772,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.8339704871177673,0.2272598147392273,0.2154583632946014,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.8255818486213684,0.2196976393461227,0.9893431067466736,291.4508361816406,291.1499938964844,288.1009521484375,286.66845703125,291.47967529296875,297.41796875,291.4522705078125,1.0,0.3938028216361999,1.0,1.0,0.4329127967357635,1.0,-2.11258864402771,1.3470687866210938,0.7655199766159058,0.8683446645736694,0.0,0.0,0.0,66.07887268066406,99.0,45.56085205078125,-0.0,773.6472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45721435546875,0.7863741517066956,0.2007201462984085,0.1811512112617492,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4572448730469,0.8415839076042175,0.2477142512798309,0.2349339723587036,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.45721435546875,0.7924140095710754,0.2053472399711609,0.1440738886594772,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45721435546875,0.8215140104293823,0.2291612178087234,0.2174495905637741,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45721435546875,0.8125821948051453,0.2210815250873565,0.9965221881866456,291.4572448730469,291.1499938964844,288.135986328125,286.696044921875,291.4687805175781,297.4178161621094,291.457275390625,1.0,0.4001917839050293,1.0,1.0,0.4287122189998626,1.0,-2.129558563232422,1.36570942401886,0.7638490796089172,0.8832240104675293,0.0,0.0,0.0,71.02930450439453,87.0,28.155492782592773,-0.0,806.5637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.7831546068191528,0.2037102878093719,0.1839747279882431,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8384356498718262,0.251498818397522,0.2386177331209182,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.7894319295883179,0.2086275219917297,0.1464660763740539,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.8186503648757935,0.2328026294708252,0.2210268229246139,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.8085036873817444,0.223621517419815,1.0086677074432373,291.4481201171875,291.1499938964844,288.20489501953125,286.7498779296875,291.44122314453125,297.4164123535156,291.4473571777344,1.0,0.4061664938926697,1.0,1.0,0.4203110039234161,1.0,-2.159135580062866,1.4013593196868896,0.757776141166687,0.9123210906982422,0.0,0.0,0.0,74.18106079101562,75.0,-3.4154930114746094,-0.0,844.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.7831546068191528,0.2037102878093719,0.1839747279882431,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8384356498718262,0.251498818397522,0.2386177331209182,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.7894319295883179,0.2086275219917297,0.1464660763740539,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.8186503648757935,0.2328026294708252,0.2210268229246139,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.8085036873817444,0.223621517419815,1.0086677074432373,291.4481201171875,291.1499938964844,288.20489501953125,286.7498779296875,291.44122314453125,297.4164123535156,291.4473571777344,1.0,0.4061664938926697,1.0,1.0,0.4203110039234161,1.0,-2.159135580062866,1.4013593196868896,0.757776141166687,0.9123210906982422,0.0,0.0,0.0,74.18106079101562,75.0,-3.4154930114746094,-0.0,844.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958053946495056,0.2064915299415588,0.1864043176174163,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.8512486815452576,0.2551602125167846,0.2419871389865875,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8025023937225342,0.2117157578468322,0.1485676616430282,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.8309645652770996,0.2362495958805084,0.2242095917463302,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8198520541191101,0.2258765995502472,1.0185378789901731,291.42889404296875,291.1499938964844,288.2719421386719,286.80157470703125,291.4116516113281,297.4136657714844,291.4277038574219,1.0,0.4074466526508331,1.0,1.0,0.411909818649292,1.0,-2.184305191040039,1.4349180459976196,0.7493871450424194,0.9402613639831544,0.0,0.0,0.0,72.06088256835938,63.0,-21.61842155456543,-0.0,860.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958053946495056,0.2064915299415588,0.1864043176174163,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.8512486815452576,0.2551602125167846,0.2419871389865875,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.8025023937225342,0.2117157578468322,0.1485676616430282,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.8309645652770996,0.2362495958805084,0.2242095917463302,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8198520541191101,0.2258765995502472,1.0185378789901731,291.42889404296875,291.1499938964844,288.2719421386719,286.80157470703125,291.4116516113281,297.4136657714844,291.4277038574219,1.0,0.4074466526508331,1.0,1.0,0.411909818649292,1.0,-2.184305191040039,1.4349180459976196,0.7493871450424194,0.9402613639831544,0.0,0.0,0.0,72.06088256835938,63.0,-21.61842155456543,-0.0,860.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206727504730225,0.2091170996427536,0.1885591000318527,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.8783084154129028,0.2586965262889862,0.245107427239418,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8272370100021362,0.2146465629339218,0.1504573374986648,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562244772911072,0.239534318447113,0.2271013706922531,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430625200271606,0.2278856486082077,1.02664315700531,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.3841552734375,297.4100036621094,291.404052734375,1.0,0.4056028127670288,1.0,1.0,0.4039677083492279,1.0,-2.206121921539306,1.465944766998291,0.7401770949363708,0.9663944244384766,0.0,0.0,0.0,66.56578826904297,51.0,-30.035457611083984,-0.0,860.6170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8206727504730225,0.2091170996427536,0.1885591000318527,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.405517578125,0.8783084154129028,0.2586965262889862,0.245107427239418,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8272370100021362,0.2146465629339218,0.1504573374986648,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8562244772911072,0.239534318447113,0.2271013706922531,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8430625200271606,0.2278856486082077,1.02664315700531,291.40533447265625,291.1499938964844,288.3367614746094,286.8507995605469,291.3841552734375,297.4100036621094,291.404052734375,1.0,0.4056028127670288,1.0,1.0,0.4039677083492279,1.0,-2.206121921539306,1.465944766998291,0.7401770949363708,0.9663944244384766,0.0,0.0,0.0,66.56578826904297,51.0,-30.035457611083984,-0.0,860.6170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.8596691489219666,0.2116307467222213,0.1905253529548645,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9260007739067078,0.2621200084686279,0.2480342984199524,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8673098087310791,0.2174510508775711,0.1521920710802078,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.9001011848449707,0.2426877319812774,0.2297786027193069,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8837947249412537,0.229691669344902,1.0333950519561768,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.35498046875,297.40582275390625,291.37774658203125,1.0,0.4016956388950348,1.0,1.0,0.3960255980491638,1.0,-2.225410223007202,1.49580979347229,0.7296003699302673,0.9919142723083496,0.0,0.0,0.0,58.87531280517578,39.0,-35.22670364379883,-0.0,849.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.8596691489219666,0.2116307467222213,0.1905253529548645,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793640136719,0.9260007739067078,0.2621200084686279,0.2480342984199524,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.8673098087310791,0.2174510508775711,0.1521920710802078,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.9001011848449707,0.2426877319812774,0.2297786027193069,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8837947249412537,0.229691669344902,1.0333950519561768,291.3791809082031,291.1499938964844,288.3988647460937,286.89715576171875,291.35498046875,297.40582275390625,291.37774658203125,1.0,0.4016956388950348,1.0,1.0,0.3960255980491638,1.0,-2.225410223007202,1.49580979347229,0.7296003699302673,0.9919142723083496,0.0,0.0,0.0,58.87531280517578,39.0,-35.22670364379883,-0.0,849.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.8899404406547546,0.2128523290157318,0.1914545744657516,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36529541015625,0.962447226047516,0.2637914717197418,0.2494373023509979,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.8982875347137451,0.2188110202550888,0.1530128568410873,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.9357002377510072,0.2442207038402557,0.2310526221990585,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.9156155586242676,0.2305281907320022,1.0363574028015137,291.3650817871094,291.1499938964844,288.4288024902344,286.91912841796875,291.3396301269531,297.4035949707031,291.36358642578125,1.0,0.3991888761520386,1.0,1.0,0.3920545279979706,1.0,-2.2342867851257324,1.510413408279419,0.7238732576370239,1.0045135021209717,0.0,0.0,0.0,54.455848693847656,39.0,-37.31573867797852,-0.0,841.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35302734375,0.9330394268035888,0.214053213596344,0.1923612356185913,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528747558594,0.9984962344169616,0.2654410302639007,0.2499210834503173,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.943013310432434,0.2201448529958725,0.1538126170635223,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529357910156,0.97904771566391,0.2457267194986343,0.2322974056005478,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.9605729579925536,0.2313247770071029,1.0391196012496948,291.3527526855469,291.1499938964844,288.4579162597656,286.94024658203125,291.33270263671875,297.4012756347656,291.35186767578125,1.0,0.3963613510131836,1.0,1.0,0.3891767859458923,1.0,-2.241706132888794,1.5217959880828855,0.7199101448059082,1.014427900314331,0.0,0.0,0.0,49.912227630615234,57.0,-34.0385627746582,-0.0,831.2077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9368717670440674,0.2164069861173629,0.1944807469844818,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9979142546653748,0.2692299783229828,0.2494032829999923,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9470813274383544,0.2227522283792495,0.1556395441293716,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9824082255363464,0.2486789673566818,0.2350941002368927,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9626266360282898,0.2328264862298965,1.0459444522857666,291.33514404296875,291.1499938964844,288.5134582519531,286.979736328125,291.3199462890625,297.39898681640625,291.3344116210937,1.0,0.3997763395309448,1.0,1.0,0.3834213316440582,1.0,-2.257395029067993,1.5450434684753418,0.7123515605926514,1.0337638854980469,0.0,0.0,0.0,50.37284851074219,75.0,-26.534460067749023,-0.0,847.9033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9368717670440674,0.2164069861173629,0.1944807469844818,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9979142546653748,0.2692299783229828,0.2494032829999923,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9470813274383544,0.2227522283792495,0.1556395441293716,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9824082255363464,0.2486789673566818,0.2350941002368927,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9626266360282898,0.2328264862298965,1.0459444522857666,291.33514404296875,291.1499938964844,288.5134582519531,286.979736328125,291.3199462890625,297.39898681640625,291.3344116210937,1.0,0.3997763395309448,1.0,1.0,0.3834213316440582,1.0,-2.257395029067993,1.5450434684753418,0.7123515605926514,1.0337638854980469,0.0,0.0,0.0,50.37284851074219,75.0,-26.534460067749023,-0.0,847.9033813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.8936494588851929,0.2186886668205261,0.1967531442642212,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9679356813430786,0.2722797691822052,0.2575607299804687,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9027016162872314,0.2252921015024185,0.157585322856903,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9409902691841124,0.2515682280063629,0.2380550056695938,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9160113334655762,0.2342340052127838,1.053402066230774,291.3210754394531,291.1499938964844,288.5650634765625,287.0152282714844,291.3074035644531,297.393798828125,291.3203125,1.0,0.4090569317340851,1.0,1.0,0.3776658475399017,1.0,-2.285101890563965,1.5759758949279783,0.7091259360313416,1.0585335493087769,0.0,0.0,0.0,56.62226104736328,93.0,-22.00702667236328,-0.0,898.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.8936494588851929,0.2186886668205261,0.1967531442642212,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9679356813430786,0.2722797691822052,0.2575607299804687,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9027016162872314,0.2252921015024185,0.157585322856903,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9409902691841124,0.2515682280063629,0.2380550056695938,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9160113334655762,0.2342340052127838,1.053402066230774,291.3210754394531,291.1499938964844,288.5650634765625,287.0152282714844,291.3074035644531,297.393798828125,291.3203125,1.0,0.4090569317340851,1.0,1.0,0.3776658475399017,1.0,-2.285101890563965,1.5759758949279783,0.7091259360313416,1.0585335493087769,0.0,0.0,0.0,56.62226104736328,93.0,-22.00702667236328,-0.0,898.932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407670259475708,0.2208518981933593,0.1991138458251953,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.9042403697967528,0.2752066850662231,0.2607376873493194,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488709330558777,0.2277192771434784,0.1596044898033142,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8803043961524963,0.2543511986732483,0.2411211729049682,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8584868907928467,0.2355030328035354,1.0612140893936155,291.31207275390625,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.31182861328125,1.0,0.4213863611221313,1.0,1.0,0.3735835552215576,1.0,-2.306926727294922,1.5995867252349854,0.7073400020599365,1.0773065090179443,0.0,0.0,0.0,67.98058319091797,111.0,-13.535088539123535,-0.0,965.4889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8407670259475708,0.2208518981933593,0.1991138458251953,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.9042403697967528,0.2752066850662231,0.2607376873493194,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8488709330558777,0.2277192771434784,0.1596044898033142,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8803043961524963,0.2543511986732483,0.2411211729049682,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8584868907928467,0.2355030328035354,1.0612140893936155,291.31207275390625,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.31182861328125,1.0,0.4213863611221313,1.0,1.0,0.3735835552215576,1.0,-2.306926727294922,1.5995867252349854,0.7073400020599365,1.0773065090179443,0.0,0.0,0.0,67.98058319091797,111.0,-13.535088539123535,-0.0,965.4889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
