time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7991675138473511,0.2229392528533935,0.20150226354599,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8572380542755127,0.2781291306018829,0.2640228569507599,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.807649552822113,0.2300702780485153,0.1616455912590026,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.836136519908905,0.2570635676383972,0.2442224621772766,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.815414309501648,0.236674889922142,1.0690667629241943,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.382568359375,291.3063049316406,1.0,0.4356062412261963,1.0,1.0,0.3695012629032135,1.0,-2.329352140426636,1.623611569404602,0.7057405710220337,1.0963140726089478,0.0,0.0,0.0,82.05345916748047,99.0,-9.449734687805176,-0.0,1044.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7991675138473511,0.2229392528533935,0.20150226354599,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8572380542755127,0.2781291306018829,0.2640228569507599,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.807649552822113,0.2300702780485153,0.1616455912590026,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.836136519908905,0.2570635676383972,0.2442224621772766,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.815414309501648,0.236674889922142,1.0690667629241943,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.382568359375,291.3063049316406,1.0,0.4356062412261963,1.0,1.0,0.3695012629032135,1.0,-2.329352140426636,1.623611569404602,0.7057405710220337,1.0963140726089478,0.0,0.0,0.0,82.05345916748047,99.0,-9.449734687805176,-0.0,1044.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.7912137508392334,0.223955437541008,0.2025433629751205,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8493071794509888,0.2795765697956085,0.2655210196971893,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.7997658848762512,0.2312172949314117,0.1625468730926513,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.828717052936554,0.2583927512168884,0.2456133961677551,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.807098388671875,0.2372259199619293,1.0721981525421145,291.30352783203125,291.1499938964844,288.6742858886719,287.08404541015625,291.2980041503906,297.3799743652344,291.3032531738281,1.0,0.4390787482261657,1.0,1.0,0.3674601316452026,1.0,-2.338921308517456,1.634631633758545,0.7042896151542664,1.1052398681640625,0.0,0.0,0.0,85.64620971679688,99.0,-9.195823669433594,-0.0,1069.1331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.7895156741142273,0.2249656617641449,0.2034916281700134,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8477661609649658,0.2810195982456207,0.2669254243373871,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.798161506652832,0.2323552966117859,0.1633744090795517,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8272539973258972,0.2597124874591827,0.246904581785202,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.8047746419906616,0.2377631813287735,1.0748350620269775,291.30047607421875,291.1499938964844,288.6923217773437,287.09405517578125,291.2958984375,297.37750244140625,291.3002624511719,1.0,0.4410717189311981,1.0,1.0,0.3657175302505493,1.0,-2.347461700439453,1.6443531513214111,0.7031086087226868,1.1130696535110474,0.0,0.0,0.0,87.00973510742188,87.0,-8.54234790802002,-0.0,1083.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972817420959473,0.2269868403673172,0.2052260786294937,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8559954762458801,0.2839012145996094,0.2695618569850921,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062101602554321,0.234621986746788,0.1648965030908584,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349354267120361,0.2623405754566192,0.2493052333593368,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8112828135490417,0.2388172149658203,1.0792001485824585,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731384277344,291.2943420410156,1.0,0.4416349828243255,1.0,1.0,0.3622323274612427,1.0,-2.3626701831817627,1.662584900856018,0.7000851035118103,1.127933382987976,0.0,0.0,0.0,85.4866943359375,75.0,-8.659982681274414,-0.0,1094.4246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972817420959473,0.2269868403673172,0.2052260786294937,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8559954762458801,0.2839012145996094,0.2695618569850921,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062101602554321,0.234621986746788,0.1648965030908584,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349354267120361,0.2623405754566192,0.2493052333593368,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8112828135490417,0.2388172149658203,1.0792001485824585,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731384277344,291.2943420410156,1.0,0.4416349828243255,1.0,1.0,0.3622323274612427,1.0,-2.3626701831817627,1.662584900856018,0.7000851035118103,1.127933382987976,0.0,0.0,0.0,85.4866943359375,75.0,-8.659982681274414,-0.0,1094.4246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.816623330116272,0.2290059924125671,0.2068151384592056,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.877147912979126,0.2867666184902191,0.2720335721969604,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251778483390808,0.2368775010108947,0.1662981361150741,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545737266540527,0.2649553716182709,0.2515405118465423,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286920785903931,0.2398520708084106,1.0827463865280151,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692626953125,291.2855834960937,1.0,0.4390631914138794,1.0,1.0,0.3587471544742584,1.0,-2.376178979873657,1.679820537567139,0.6963583827018738,1.1421838998794556,0.0,0.0,0.0,80.03484344482422,63.0,-11.62054443359375,-0.0,1087.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.816623330116272,0.2290059924125671,0.2068151384592056,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.877147912979126,0.2867666184902191,0.2720335721969604,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8251778483390808,0.2368775010108947,0.1662981361150741,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545737266540527,0.2649553716182709,0.2515405118465423,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286920785903931,0.2398520708084106,1.0827463865280151,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692626953125,291.2855834960937,1.0,0.4390631914138794,1.0,1.0,0.3587471544742584,1.0,-2.376178979873657,1.679820537567139,0.6963583827018738,1.1421838998794556,0.0,0.0,0.0,80.03484344482422,63.0,-11.62054443359375,-0.0,1087.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463872671127319,0.2310112118721008,0.2083034813404083,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.9131652116775512,0.2896135151386261,0.2743907868862152,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557308912277222,0.2391138672828674,0.1676173955202102,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883333802223206,0.2675507366657257,0.2536634802818298,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.85812908411026,0.2408667206764221,1.0857526063919067,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.36578369140625,291.27587890625,1.0,0.4345297217369079,1.0,1.0,0.3556557893753052,1.0,-2.388546228408813,1.6954562664031982,0.6930897831916809,1.155097246170044,0.0,0.0,0.0,72.14427947998047,51.0,-12.788127899169922,-0.0,1068.9036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463872671127319,0.2310112118721008,0.2083034813404083,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.9131652116775512,0.2896135151386261,0.2743907868862152,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557308912277222,0.2391138672828674,0.1676173955202102,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883333802223206,0.2675507366657257,0.2536634802818298,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.85812908411026,0.2408667206764221,1.0857526063919067,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.36578369140625,291.27587890625,1.0,0.4345297217369079,1.0,1.0,0.3556557893753052,1.0,-2.388546228408813,1.6954562664031982,0.6930897831916809,1.155097246170044,0.0,0.0,0.0,72.14427947998047,51.0,-12.788127899169922,-0.0,1068.9036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8966904282569885,0.2330038547515869,0.209723487496376,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734764695167542,0.2924544513225555,0.2766805589199066,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.907583236694336,0.2413296103477478,0.1688786447048187,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.947258472442627,0.2701287567615509,0.2557098865509033,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087385535240172,0.2418657541275024,1.0884013175964355,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665710449219,1.0,0.4287507832050323,1.0,1.0,0.3525644540786743,1.0,-2.4001588821411133,1.7106409072875977,0.68951815366745,1.1677300930023191,0.0,0.0,0.0,62.72538757324219,39.0,-12.91551399230957,-0.0,1043.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8966904282569885,0.2330038547515869,0.209723487496376,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734764695167542,0.2924544513225555,0.2766805589199066,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.907583236694336,0.2413296103477478,0.1688786447048187,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.947258472442627,0.2701287567615509,0.2557098865509033,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087385535240172,0.2418657541275024,1.0884013175964355,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665710449219,1.0,0.4287507832050323,1.0,1.0,0.3525644540786743,1.0,-2.4001588821411133,1.7106409072875977,0.68951815366745,1.1677300930023191,0.0,0.0,0.0,62.72538757324219,39.0,-12.91551399230957,-0.0,1043.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9332773685455322,0.233988419175148,0.2104364037513733,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2938892245292663,0.2749113142490387,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9458701014518738,0.2424236238002777,0.1695093661546707,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9822002649307252,0.2714044749736786,0.2567346692085266,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462215304374696,0.2423531413078308,1.0897380113601685,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,297.361083984375,291.26220703125,1.0,0.4254127442836761,1.0,1.0,0.3510187566280365,1.0,-2.4025511741638184,1.7159878015518188,0.68656325340271,1.1729785203933716,0.0,0.0,0.0,58.13700485229492,39.0,-12.78703784942627,-0.0,1027.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554441571235656,0.2349237948656082,0.211211696267128,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9990063905715942,0.2959167957305908,0.2581934928894043,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9671996235847472,0.2434698194265365,0.1701889187097549,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9985358119010924,0.2726342380046844,0.2576689422130584,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.96671724319458,0.2427917569875717,1.091386079788208,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616638183594,291.2574157714844,1.0,0.4210056960582733,1.0,1.0,0.3498713076114654,1.0,-2.387035131454468,1.7088717222213743,0.6781632304191589,1.1694108247756958,0.0,0.0,0.0,55.413211822509766,59.0,-13.360501289367676,-0.0,999.3316040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.959625780582428,0.2368476390838623,0.2129119336605072,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988883137702942,0.300988495349884,0.2569433748722076,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713137149810792,0.2456279695034027,0.1716708838939666,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988888502120972,0.2754818797111511,0.2569439709186554,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692975878715516,0.2437465488910675,1.095501184463501,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.2482604980469,297.3705444335937,291.2509460449219,1.0,0.4229269623756408,1.0,1.0,0.347576379776001,1.0,-2.393650531768799,1.7189706563949585,0.6746798753738403,1.17750346660614,0.0,0.0,0.0,55.44757461547852,79.0,-8.310602188110352,-0.0,1006.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.959625780582428,0.2368476390838623,0.2129119336605072,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988883137702942,0.300988495349884,0.2569433748722076,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713137149810792,0.2456279695034027,0.1716708838939666,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988888502120972,0.2754818797111511,0.2569439709186554,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692975878715516,0.2437465488910675,1.095501184463501,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.2482604980469,297.3705444335937,291.2509460449219,1.0,0.4229269623756408,1.0,1.0,0.347576379776001,1.0,-2.393650531768799,1.7189706563949585,0.6746798753738403,1.17750346660614,0.0,0.0,0.0,55.44757461547852,79.0,-8.310602188110352,-0.0,1006.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366965889930724,0.2388045042753219,0.2147651314735412,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046370446681976,0.2779737710952759,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497928619384766,0.2478397786617279,0.1732858717441558,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9858799576759338,0.2779800593852997,0.2629746794700622,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458434581756592,0.2447603046894073,1.1005196571350098,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325727820396423,1.0,1.0,0.3452814519405365,1.0,-2.436203956604004,1.7524341344833374,0.6837698221206665,1.2011772394180298,0.0,0.0,0.0,59.62764739990234,99.0,-0.1174497604370117,-0.0,1070.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366965889930724,0.2388045042753219,0.2147651314735412,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046370446681976,0.2779737710952759,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497928619384766,0.2478397786617279,0.1732858717441558,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9858799576759338,0.2779800593852997,0.2629746794700622,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458434581756592,0.2447603046894073,1.1005196571350098,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325727820396423,1.0,1.0,0.3452814519405365,1.0,-2.436203956604004,1.7524341344833374,0.6837698221206665,1.2011772394180298,0.0,0.0,0.0,59.62764739990234,99.0,-0.1174497604370117,-0.0,1070.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8680705428123474,0.2406712025403976,0.2169033735990524,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9464211463928224,0.3062056601047516,0.2902200520038605,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8791025280952454,0.2499798536300659,0.1751358062028885,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9147604703903198,0.28035369515419,0.2656864821910858,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8743539452552795,0.2456757724285125,1.106963276863098,291.2573547363281,291.1499938964844,288.8892822265625,287.1001892089844,291.259765625,297.359619140625,291.2575988769531,1.0,0.4461550414562225,1.0,1.0,0.343462735414505,1.0,-2.4649291038513184,1.7757023572921753,0.6892268657684326,1.2186920642852783,0.0,0.0,0.0,72.1441421508789,119.0,4.132906913757324,-0.0,1156.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8680705428123474,0.2406712025403976,0.2169033735990524,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9464211463928224,0.3062056601047516,0.2902200520038605,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8791025280952454,0.2499798536300659,0.1751358062028885,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.9147604703903198,0.28035369515419,0.2656864821910858,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8743539452552795,0.2456757724285125,1.106963276863098,291.2573547363281,291.1499938964844,288.8892822265625,287.1001892089844,291.259765625,297.359619140625,291.2575988769531,1.0,0.4461550414562225,1.0,1.0,0.343462735414505,1.0,-2.4649291038513184,1.7757023572921753,0.6892268657684326,1.2186920642852783,0.0,0.0,0.0,72.1441421508789,119.0,4.132906913757324,-0.0,1156.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8176565766334534,0.2424375712871551,0.2190839946269989,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828803896903992,0.3081846237182617,0.2925702035427093,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274644017219543,0.2520361542701721,0.1770306229591369,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8578290939331055,0.2826922535896301,0.2685063779354095,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8221282958984375,0.2464811950922012,1.113561749458313,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.2629699707031,297.3514099121094,291.2601318359375,1.0,0.4612090587615967,1.0,1.0,0.3416440188884735,1.0,-2.485882520675659,1.7940617799758911,0.6918206810951233,1.2321819067001345,0.0,0.0,0.0,88.43157958984375,122.0,4.028421878814697,-0.0,1248.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8176565766334534,0.2424375712871551,0.2190839946269989,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8828803896903992,0.3081846237182617,0.2925702035427093,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8274644017219543,0.2520361542701721,0.1770306229591369,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8578290939331055,0.2826922535896301,0.2685063779354095,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.8221282958984375,0.2464811950922012,1.113561749458313,291.2598876953125,291.1499938964844,288.9124755859375,287.08673095703125,291.2629699707031,297.3514099121094,291.2601318359375,1.0,0.4612090587615967,1.0,1.0,0.3416440188884735,1.0,-2.485882520675659,1.7940617799758911,0.6918206810951233,1.2321819067001345,0.0,0.0,0.0,88.43157958984375,122.0,4.028421878814697,-0.0,1248.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8026618957519531,0.2432926595211029,0.2200879603624344,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8662049770355225,0.3093045055866241,0.2938327491283417,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8130802512168884,0.2530404329299927,0.1779144704341888,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8425446152687073,0.2838486433029175,0.2698426842689514,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.8068866729736328,0.246854543685913,1.116424798965454,291.26153564453125,291.1499938964844,288.92401123046875,287.0791320800781,291.2646179199219,297.3482971191406,291.2617492675781,1.0,0.4668041169643402,1.0,1.0,0.3407346606254577,1.0,-2.494714736938477,1.8021669387817385,0.6925477981567383,1.2383654117584229,0.0,0.0,0.0,94.90461730957033,122.0,4.239973068237305,-0.0,1287.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.7917072176933289,0.2441393584012985,0.2210371792316436,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.8548491597175598,0.3104790449142456,0.2951104044914245,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.8023737668991089,0.2540372610092163,0.1787568032741546,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.8321426510810852,0.2850015759468078,0.2711276113986969,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2627258300781,0.7953535318374634,0.2472172975540161,1.1190061569213867,291.26275634765625,291.1499938964844,288.9354858398437,287.07098388671875,291.2649230957031,297.3456420898437,291.26287841796875,1.0,0.4716426730155945,1.0,1.0,0.3396572470664978,1.0,-2.5030479431152344,1.810368299484253,0.6926797032356262,1.2447360754013062,0.0,0.0,0.0,100.19247436523438,110.0,3.5413460731506348,-0.0,1319.888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7886413335800171,0.2458219975233078,0.2226277738809585,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519402146339417,0.3129319250583648,0.2974748313426971,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7995131611824036,0.2560206353664398,0.1802030801773071,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8295084238052368,0.2873028218746185,0.2733823359012604,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7911950349807739,0.2479246109724044,1.12260103225708,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2637023925781,1.0,0.4748082160949707,1.0,1.0,0.3375023603439331,1.0,-2.5165693759918213,1.8248029947280884,0.6917665004730225,1.2562353610992432,0.0,0.0,0.0,102.86800384521484,98.0,1.719195008277893,-0.0,1348.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7886413335800171,0.2458219975233078,0.2226277738809585,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519402146339417,0.3129319250583648,0.2974748313426971,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7995131611824036,0.2560206353664398,0.1802030801773071,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8295084238052368,0.2873028218746185,0.2733823359012604,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.7911950349807739,0.2479246109724044,1.12260103225708,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.2637023925781,1.0,0.4748082160949707,1.0,1.0,0.3375023603439331,1.0,-2.5165693759918213,1.8248029947280884,0.6917665004730225,1.2562353610992432,0.0,0.0,0.0,102.86800384521484,98.0,1.719195008277893,-0.0,1348.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7984436750411987,0.2475202679634094,0.2240101099014282,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8624082207679749,0.3154808580875397,0.2997137308120727,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8095982670783997,0.2580187916755676,0.1814867258071899,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8392060399055481,0.2896197736263275,0.2754192948341369,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7999424934387207,0.2486390769481659,1.1251126527786257,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382568359375,291.2637634277344,1.0,0.4738086760044098,1.0,1.0,0.3353474736213684,1.0,-2.5279290676116943,1.837868094444275,0.6900609731674194,1.2668119668960571,0.0,0.0,0.0,99.7061996459961,86.0,0.5082821846008301,-0.0,1349.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7984436750411987,0.2475202679634094,0.2240101099014282,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8624082207679749,0.3154808580875397,0.2997137308120727,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8095982670783997,0.2580187916755676,0.1814867258071899,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8392060399055481,0.2896197736263275,0.2754192948341369,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.7999424934387207,0.2486390769481659,1.1251126527786257,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382568359375,291.2637634277344,1.0,0.4738086760044098,1.0,1.0,0.3353474736213684,1.0,-2.5279290676116943,1.837868094444275,0.6900609731674194,1.2668119668960571,0.0,0.0,0.0,99.7061996459961,86.0,0.5082821846008301,-0.0,1349.0091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172817826271057,0.2492261379957199,0.2252764999866485,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834789991378784,0.3180779218673706,0.3018754720687866,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280042409896851,0.2600292563438415,0.182681992650032,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586824536323547,0.2919476926326751,0.277335524559021,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.817681074142456,0.2493647783994674,1.12704336643219,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,291.2518615722656,297.3357849121094,291.2570495605469,1.0,0.4702526330947876,1.0,1.0,0.3317854702472687,1.0,-2.53810715675354,1.853765726089477,0.6843413710594177,1.2804583311080933,0.0,0.0,0.0,93.0709991455078,74.0,-7.61384916305542,-0.0,1333.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172817826271057,0.2492261379957199,0.2252764999866485,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8834789991378784,0.3180779218673706,0.3018754720687866,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280042409896851,0.2600292563438415,0.182681992650032,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586824536323547,0.2919476926326751,0.277335524559021,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.817681074142456,0.2493647783994674,1.12704336643219,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,291.2518615722656,297.3357849121094,291.2570495605469,1.0,0.4702526330947876,1.0,1.0,0.3317854702472687,1.0,-2.53810715675354,1.853765726089477,0.6843413710594177,1.2804583311080933,0.0,0.0,0.0,93.0709991455078,74.0,-7.61384916305542,-0.0,1333.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8440981507301331,0.2509037256240845,0.2264460325241089,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167609214782716,0.3206713497638702,0.3039618134498596,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.855787992477417,0.2620231509208679,0.1838094890117645,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8894786238670349,0.2942570447921753,0.279158353805542,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8434837460517883,0.2500775754451751,1.1285539865493774,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,291.23858642578125,297.3334350585937,291.2462463378906,1.0,0.4651243984699249,1.0,1.0,0.3282234668731689,1.0,-2.547379732131958,1.869243621826172,0.6781362295150757,1.293873310089111,0.0,0.0,0.0,84.35797882080078,62.0,-13.046491622924805,-0.0,1307.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8440981507301331,0.2509037256240845,0.2264460325241089,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167609214782716,0.3206713497638702,0.3039618134498596,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.855787992477417,0.2620231509208679,0.1838094890117645,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8894786238670349,0.2942570447921753,0.279158353805542,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8434837460517883,0.2500775754451751,1.1285539865493774,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,291.23858642578125,297.3334350585937,291.2462463378906,1.0,0.4651243984699249,1.0,1.0,0.3282234668731689,1.0,-2.547379732131958,1.869243621826172,0.6781362295150757,1.293873310089111,0.0,0.0,0.0,84.35797882080078,62.0,-13.046491622924805,-0.0,1307.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8624736666679382,0.251731812953949,0.2270027548074722,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.9409525990486144,0.3219627141952514,0.3049814105033874,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8750448822975159,0.2630133032798767,0.1843542456626892,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.9105377793312072,0.2954038977622986,0.2800431847572326,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8612812161445618,0.2504280209541321,1.1291919946670532,291.2408142089844,291.1499938964844,289.0347595214844,286.9774475097656,291.2318115234375,297.3322448730469,291.240234375,1.0,0.462172657251358,1.0,1.0,0.3264424502849579,1.0,-2.551758289337158,1.876832365989685,0.6749259233474731,1.3004823923110962,0.0,0.0,0.0,79.50421142578125,62.0,-14.765311241149902,-0.0,1291.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.8858996033668518,0.2525525987148285,0.2275442034006118,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343139648437,0.9684112071990968,0.3232492804527282,0.3059875965118408,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.8992921710014343,0.2639986574649811,0.1848888844251632,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.9391008019447328,0.2965451776981354,0.2809135317802429,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8840672969818115,0.2507739961147308,1.1297667026519775,291.2342529296875,291.1499938964844,289.045166015625,286.9653625488281,291.2239990234375,297.3310852050781,291.2336120605469,1.0,0.4590281844139099,1.0,1.0,0.3245415091514587,1.0,-2.555996894836426,1.8846369981765747,0.6713597774505615,1.3073338270187378,0.0,0.0,0.0,74.40925598144531,50.0,-16.611204147338867,-0.0,1274.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9389342665672302,0.2541283965110779,0.2286721020936966,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.3261052966117859,0.2941664457321167,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9547409415245056,0.2659112811088562,0.1859984546899795,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901434779167176,0.2987675666809082,0.2827069461345672,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.935413420200348,0.2514089941978454,1.1311798095703125,291.2196350097656,291.1499938964844,289.0655517578125,286.94049072265625,291.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515553712844848,1.0,1.0,0.3207395672798157,1.0,-2.548375368118286,1.8895050287246704,0.6588703989982605,1.3143223524093628,0.0,0.0,0.0,65.85821533203125,68.0,-20.81306266784668,-0.0,1228.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9389342665672302,0.2541283965110779,0.2286721020936966,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.3261052966117859,0.2941664457321167,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9547409415245056,0.2659112811088562,0.1859984546899795,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901434779167176,0.2987675666809082,0.2827069461345672,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.935413420200348,0.2514089941978454,1.1311798095703125,291.2196350097656,291.1499938964844,289.0655517578125,286.94049072265625,291.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515553712844848,1.0,1.0,0.3207395672798157,1.0,-2.548375368118286,1.8895050287246704,0.6588703989982605,1.3143223524093628,0.0,0.0,0.0,65.85821533203125,68.0,-20.81306266784668,-0.0,1228.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
