time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9445451498031616,0.2556619346141815,0.2300245314836502,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.9990000128746032,0.3303384780883789,0.2913086712360382,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9604042172431946,0.2677989602088928,0.1872928440570831,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9945012331008912,0.3009651303291321,0.2847496569156647,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9397799968719482,0.2520355582237243,1.1338282823562622,291.20123291015625,291.1499938964844,289.0852355957031,286.9149475097656,291.1890869140625,297.33447265625,291.2005920410156,1.0,0.4529766142368316,1.0,1.0,0.316937655210495,1.0,-2.553706407546997,1.903169631958008,0.6505367159843445,1.3261736631393433,0.0,0.0,0.0,65.56867218017578,86.0,-22.45446014404297,-0.0,1233.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9445451498031616,0.2556619346141815,0.2300245314836502,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.9990000128746032,0.3303384780883789,0.2913086712360382,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9604042172431946,0.2677989602088928,0.1872928440570831,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9945012331008912,0.3009651303291321,0.2847496569156647,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9397799968719482,0.2520355582237243,1.1338282823562622,291.20123291015625,291.1499938964844,289.0852355957031,286.9149475097656,291.1890869140625,297.33447265625,291.2005920410156,1.0,0.4529766142368316,1.0,1.0,0.316937655210495,1.0,-2.553706407546997,1.903169631958008,0.6505367159843445,1.3261736631393433,0.0,0.0,0.0,65.56867218017578,86.0,-22.45446014404297,-0.0,1233.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238733649253844,0.2571870386600494,0.2315032333135604,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332544267177582,0.3104788661003113,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9408065676689148,0.2696950435638428,0.1886985003948211,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.979251503944397,0.3031722903251648,0.2869439721107483,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.917924165725708,0.2526820003986358,1.137271285057068,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.333251953125,291.194091796875,1.0,0.4610471427440643,1.0,1.0,0.3146810531616211,1.0,-2.586958169937134,1.9316627979278564,0.655295193195343,1.3469300270080566,0.0,0.0,0.0,69.76821899414062,104.0,-11.284134864807127,-0.0,1293.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238733649253844,0.2571870386600494,0.2315032333135604,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332544267177582,0.3104788661003113,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9408065676689148,0.2696950435638428,0.1886985003948211,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.979251503944397,0.3031722903251648,0.2869439721107483,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.917924165725708,0.2526820003986358,1.137271285057068,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.333251953125,291.194091796875,1.0,0.4610471427440643,1.0,1.0,0.3146810531616211,1.0,-2.586958169937134,1.9316627979278564,0.655295193195343,1.3469300270080566,0.0,0.0,0.0,69.76821899414062,104.0,-11.284134864807127,-0.0,1293.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698497414588928,0.2586301863193512,0.2332363873720169,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543102979660034,0.3347615897655487,0.3172533810138702,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8840888142585754,0.2715183198451996,0.1903089582920074,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9214877486228944,0.3053086698055267,0.2894169986248016,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640525937080383,0.2532350420951843,1.1419658660888672,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.472328633069992,1.0,1.0,0.3124244213104248,1.0,-2.60701847076416,1.951165080070496,0.6558533906936646,1.3621630668640137,0.0,0.0,0.0,81.50399780273438,122.0,-6.932607173919678,-0.0,1371.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698497414588928,0.2586301863193512,0.2332363873720169,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543102979660034,0.3347615897655487,0.3172533810138702,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8840888142585754,0.2715183198451996,0.1903089582920074,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9214877486228944,0.3053086698055267,0.2894169986248016,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8640525937080383,0.2532350420951843,1.1419658660888672,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.472328633069992,1.0,1.0,0.3124244213104248,1.0,-2.60701847076416,1.951165080070496,0.6558533906936646,1.3621630668640137,0.0,0.0,0.0,81.50399780273438,122.0,-6.932607173919678,-0.0,1371.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470322489738464,0.2593207061290741,0.2341153621673584,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.9252332448959352,0.335672914981842,0.3183316886425018,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604657053947449,0.272403359413147,0.191126748919487,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949885964393616,0.3063517212867737,0.2906718850135803,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8412127494812012,0.2534785568714142,1.144358515739441,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.18603515625,297.3210754394531,291.1890869140625,1.0,0.4785339832305908,1.0,1.0,0.3112961053848266,1.0,-2.615471601486206,1.959890604019165,0.6555808186531067,1.369005799293518,0.0,0.0,0.0,88.59895324707031,122.0,-6.541996955871582,-0.0,1413.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8275009989738464,0.2599928379058838,0.2350000739097595,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000867605209351,0.3366551995277405,0.3195129334926605,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402475118637085,0.2732724547386169,0.1919509321451187,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727598786354065,0.3073795139789581,0.2919362187385559,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215093612670898,0.2537038624286651,1.1467797756195068,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.1866149902344,297.3181457519531,291.1879272460937,1.0,0.484990507364273,1.0,1.0,0.3105131387710571,1.0,-2.623372793197632,1.9673954248428345,0.6559773683547974,1.3747096061706543,0.0,0.0,0.0,96.24095916748048,125.0,-4.646295070648193,-0.0,1458.3353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058673739433289,0.2613142430782318,0.2365614473819732,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751345872879028,0.3387566208839416,0.321842610836029,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.819084644317627,0.274988979101181,0.1934399306774139,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.849582850933075,0.3094129860401153,0.2942496538162231,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985395193099976,0.2541257441043854,1.150567889213562,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134155273437,291.1878662109375,1.0,0.4937348663806915,1.0,1.0,0.308947205543518,1.0,-2.637171745300293,1.9809528589248653,0.656218945980072,1.3851433992385864,0.0,0.0,0.0,106.71050262451172,113.0,-1.4456325769424438,-0.0,1524.0169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058673739433289,0.2613142430782318,0.2365614473819732,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751345872879028,0.3387566208839416,0.321842610836029,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.819084644317627,0.274988979101181,0.1934399306774139,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.849582850933075,0.3094129860401153,0.2942496538162231,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985395193099976,0.2541257441043854,1.150567889213562,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134155273437,291.1878662109375,1.0,0.4937348663806915,1.0,1.0,0.308947205543518,1.0,-2.637171745300293,1.9809528589248653,0.656218945980072,1.3851433992385864,0.0,0.0,0.0,106.71050262451172,113.0,-1.4456325769424438,-0.0,1524.0169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044986128807068,0.2626416981220245,0.237791508436203,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740615248680115,0.3409712016582489,0.3239514231681824,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180992603302002,0.2767080068588257,0.194669708609581,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.848621129989624,0.3114446401596069,0.2962090969085693,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962552309036255,0.2545427680015564,1.1526553630828855,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.187744140625,1.0,0.495711475610733,1.0,1.0,0.307381272315979,1.0,-2.647528171539306,1.9922055006027224,0.6553226113319397,1.3940486907958984,0.0,0.0,0.0,108.32403564453124,101.0,-0.6805299520492554,-0.0,1545.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044986128807068,0.2626416981220245,0.237791508436203,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740615248680115,0.3409712016582489,0.3239514231681824,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180992603302002,0.2767080068588257,0.194669708609581,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.848621129989624,0.3114446401596069,0.2962090969085693,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962552309036255,0.2545427680015564,1.1526553630828855,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.187744140625,1.0,0.495711475610733,1.0,1.0,0.307381272315979,1.0,-2.647528171539306,1.9922055006027224,0.6553226113319397,1.3940486907958984,0.0,0.0,0.0,108.32403564453124,101.0,-0.6805299520492554,-0.0,1545.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151517510414124,0.2639966309070587,0.2388387024402618,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864914774894714,0.3432559072971344,0.3259189128875732,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286314010620117,0.2784514725208282,0.1957543790340423,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601178526878357,0.3134945034980774,0.2979662716388702,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.8062548041343689,0.2549828886985779,1.153795838356018,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.30718994140625,291.18414306640625,1.0,0.4939082264900207,1.0,1.0,0.3051861226558685,1.0,-2.6559371948242188,2.003812789916992,0.6521244645118713,1.403705358505249,0.0,0.0,0.0,104.3599624633789,89.0,-4.275028705596924,-0.0,1539.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151517510414124,0.2639966309070587,0.2388387024402618,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864914774894714,0.3432559072971344,0.3259189128875732,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286314010620117,0.2784514725208282,0.1957543790340423,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601178526878357,0.3134945034980774,0.2979662716388702,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.8062548041343689,0.2549828886985779,1.153795838356018,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.30718994140625,291.18414306640625,1.0,0.4939082264900207,1.0,1.0,0.3051861226558685,1.0,-2.6559371948242188,2.003812789916992,0.6521244645118713,1.403705358505249,0.0,0.0,0.0,104.3599624633789,89.0,-4.275028705596924,-0.0,1539.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338782787322998,0.2653616666793823,0.2397788763046264,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097256660461426,0.3455699980258941,0.3277960419654846,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8481056094169617,0.2802083492279053,0.1967571973800659,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818325400352478,0.3155524134635925,0.2996073961257934,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243834972381592,0.2554419636726379,1.1544303894042969,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898223578929901,1.0,1.0,0.302990972995758,1.0,-2.6632630825042725,2.0147626399993896,0.648500382900238,1.4129377603530884,0.0,0.0,0.0,97.1707763671875,77.0,-7.218495845794678,-0.0,1516.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338782787322998,0.2653616666793823,0.2397788763046264,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097256660461426,0.3455699980258941,0.3277960419654846,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8481056094169617,0.2802083492279053,0.1967571973800659,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818325400352478,0.3155524134635925,0.2996073961257934,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243834972381592,0.2554419636726379,1.1544303894042969,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898223578929901,1.0,1.0,0.302990972995758,1.0,-2.6632630825042725,2.0147626399993896,0.648500382900238,1.4129377603530884,0.0,0.0,0.0,97.1707763671875,77.0,-7.218495845794678,-0.0,1516.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8467040657997131,0.2660458385944366,0.2402221709489822,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270817637443542,0.346732348203659,0.3287106454372406,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8617501854896545,0.2810903787612915,0.1972390115261078,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8968221545219421,0.3165831565856933,0.3003996610641479,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364604115486145,0.2556778192520141,1.1546332836151123,291.17510986328125,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1748046875,1.0,0.4872238934040069,1.0,1.0,0.3018933832645416,1.0,-2.6666698455810547,2.020071268081665,0.646598756313324,1.4174425601959229,0.0,0.0,0.0,92.79917907714844,77.0,-8.35486888885498,-0.0,1501.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626893758773804,0.2667279243469238,0.2406519800424575,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480834007263184,0.3478944599628448,0.3296127915382385,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787057995796204,0.2819722592830658,0.1977113932371139,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.91573965549469,0.317612737417221,0.3011781275272369,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.8514240980148315,0.2559158205986023,1.1547846794128418,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.3030090332031,291.1689453125,1.0,0.4843640625476837,1.0,1.0,0.3000738024711609,1.0,-2.6699557304382324,2.02713680267334,0.6428189873695374,1.4237250089645386,0.0,0.0,0.0,88.06607818603516,65.0,-12.747198104858398,-0.0,1484.7318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078336358070374,0.2680524885654449,0.2414584159851074,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944148063659668,0.3501861691474914,0.3313674330711365,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274394512176514,0.2837069928646087,0.1986211687326431,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685881733894348,0.319640576839447,0.3026852607727051,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942487239837646,0.2563734650611877,1.154906153678894,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780636727809906,1.0,1.0,0.296434611082077,1.0,-2.676083564758301,2.0412325859069824,0.6348509788513184,1.436357021331787,0.0,0.0,0.0,77.8510513305664,68.0,-21.235008239746094,-0.0,1446.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078336358070374,0.2680524885654449,0.2414584159851074,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944148063659668,0.3501861691474914,0.3313674330711365,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274394512176514,0.2837069928646087,0.1986211687326431,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685881733894348,0.319640576839447,0.3026852607727051,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942487239837646,0.2563734650611877,1.154906153678894,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780636727809906,1.0,1.0,0.296434611082077,1.0,-2.676083564758301,2.0412325859069824,0.6348509788513184,1.436357021331787,0.0,0.0,0.0,77.8510513305664,68.0,-21.235008239746094,-0.0,1446.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.928402304649353,0.2692720592021942,0.2424587160348892,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529738783836365,0.3211156129837036,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.948963701725006,0.2853526175022125,0.1996921896934509,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864615201950072,0.3215769529342651,0.3044084310531616,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119290113449096,0.2567547261714935,1.1561200618743896,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.475119799375534,1.0,1.0,0.2927954196929931,1.0,-2.6697964668273926,2.046760320663452,0.6230361461639404,1.4433259963989258,0.0,0.0,0.0,74.46009063720703,71.0,-27.570371627807617,-0.0,1422.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.928402304649353,0.2692720592021942,0.2424587160348892,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529738783836365,0.3211156129837036,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.948963701725006,0.2853526175022125,0.1996921896934509,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864615201950072,0.3215769529342651,0.3044084310531616,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119290113449096,0.2567547261714935,1.1561200618743896,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.475119799375534,1.0,1.0,0.2927954196929931,1.0,-2.6697964668273926,2.046760320663452,0.6230361461639404,1.4433259963989258,0.0,0.0,0.0,74.46009063720703,71.0,-27.570371627807617,-0.0,1422.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376811981201172,0.2704134583473205,0.243451252579689,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565938174724579,0.3142688274383545,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582579731941224,0.2869369387626648,0.2007693797349929,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936346411705016,0.3234476745128631,0.3061367869377136,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198545813560486,0.2570908069610595,1.1574434041976929,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740836024284363,1.0,1.0,0.2894358336925506,1.0,-2.6677145957946777,2.054445743560791,0.6132688522338867,1.4513040781021118,0.0,0.0,0.0,73.22176361083984,89.0,-29.23513984680176,-0.0,1414.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376811981201172,0.2704134583473205,0.243451252579689,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565938174724579,0.3142688274383545,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582579731941224,0.2869369387626648,0.2007693797349929,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936346411705016,0.3234476745128631,0.3061367869377136,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198545813560486,0.2570908069610595,1.1574434041976929,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740836024284363,1.0,1.0,0.2894358336925506,1.0,-2.6677145957946777,2.054445743560791,0.6132688522338867,1.4513040781021118,0.0,0.0,0.0,73.22176361083984,89.0,-29.23513984680176,-0.0,1414.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233053922653198,0.2715421915054321,0.2445514351129531,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595735132694244,0.3284973204135895,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448846578598022,0.2885226309299469,0.2019400149583816,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833862781524658,0.3253131806850433,0.3079852163791656,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053341150283812,0.2574388384819031,1.159426212310791,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803652763366699,1.0,1.0,0.2860762178897857,1.0,-2.6921119689941406,2.080545425415039,0.611566424369812,1.4714531898498535,0.0,0.0,0.0,76.51155853271484,107.0,-27.42449188232422,-0.0,1462.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233053922653198,0.2715421915054321,0.2445514351129531,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595735132694244,0.3284973204135895,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448846578598022,0.2885226309299469,0.2019400149583816,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833862781524658,0.3253131806850433,0.3079852163791656,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053341150283812,0.2574388384819031,1.159426212310791,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803652763366699,1.0,1.0,0.2860762178897857,1.0,-2.6921119689941406,2.080545425415039,0.611566424369812,1.4714531898498535,0.0,0.0,0.0,76.51155853271484,107.0,-27.42449188232422,-0.0,1462.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087710976600648,0.2720919251441955,0.2451479285955429,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9984520673751832,0.3602253198623657,0.3410739600658417,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300909638404846,0.2893060445785522,0.2025651484727859,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711726903915404,0.3262344598770141,0.3089611828327179,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919931650161743,0.2576000392436981,1.1606718301773071,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994384765625,291.07989501953125,1.0,0.4855117499828338,1.0,1.0,0.2843964099884033,1.0,-2.711552143096924,2.0986580848693848,0.6128940582275391,1.4851791858673096,0.0,0.0,0.0,79.86825561523438,107.0,-26.18095970153809,-0.0,1504.7332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812792301177979,0.2725821733474731,0.2458507418632507,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740530848503112,0.3606607317924499,0.3418209254741668,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.899944543838501,0.2900329232215881,0.2032752037048339,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412558078765868,0.3270983397960663,0.3100512623786926,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.865109384059906,0.2576972842216491,1.162437081336975,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908297657966614,1.0,1.0,0.2833824157714844,1.0,-2.717413187026977,2.105595350265503,0.6118178367614746,1.4910519123077393,0.0,0.0,0.0,86.43944549560547,125.0,-24.13101959228516,-0.0,1543.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376707434654236,0.2735055387020111,0.2472297102212906,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.92037171125412,0.3619519472122192,0.3434831798076629,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545377254486084,0.2914348840713501,0.2046792209148407,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894356489181519,0.3287716507911682,0.3122073709964752,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227653503417969,0.2578226029872894,1.1657750606536863,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025247931480408,1.0,1.0,0.2813543975353241,1.0,-2.7293572425842285,2.1194913387298584,0.6098659634590149,1.5022048950195312,0.0,0.0,0.0,101.1787109375,143.0,-21.401826858520508,-0.0,1629.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376707434654236,0.2735055387020111,0.2472297102212906,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.92037171125412,0.3619519472122192,0.3434831798076629,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545377254486084,0.2914348840713501,0.2046792209148407,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894356489181519,0.3287716507911682,0.3122073709964752,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227653503417969,0.2578226029872894,1.1657750606536863,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025247931480408,1.0,1.0,0.2813543975353241,1.0,-2.7293572425842285,2.1194913387298584,0.6098659634590149,1.5022048950195312,0.0,0.0,0.0,101.1787109375,143.0,-21.401826858520508,-0.0,1629.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045706748962402,0.274362713098526,0.2486031800508499,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800937533378601,0.3635161817073822,0.3455295264720917,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.821384847164154,0.2927760481834411,0.2060829401016235,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528119325637817,0.3303795754909515,0.3143590092658996,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880777716636658,0.2578757703304291,1.169046401977539,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.0431213378906,1.0,0.515043318271637,1.0,1.0,0.2793264091014862,1.0,-2.741670846939087,2.133676052093506,0.607994794845581,1.5135754346847534,0.0,0.0,0.0,117.42833709716795,146.0,-20.572628021240234,-0.0,1722.8956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045706748962402,0.274362713098526,0.2486031800508499,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800937533378601,0.3635161817073822,0.3455295264720917,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.821384847164154,0.2927760481834411,0.2060829401016235,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528119325637817,0.3303795754909515,0.3143590092658996,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880777716636658,0.2578757703304291,1.169046401977539,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796630859375,291.0431213378906,1.0,0.515043318271637,1.0,1.0,0.2793264091014862,1.0,-2.741670846939087,2.133676052093506,0.607994794845581,1.5135754346847534,0.0,0.0,0.0,117.42833709716795,146.0,-20.572628021240234,-0.0,1722.8956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797114253044128,0.272885650396347,0.2482473850250244,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543153405189514,0.3628194630146026,0.3458944261074066,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973535656929016,0.2917070984840393,0.20611272752285,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290746212005615,0.3295488059520721,0.31463423371315,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630578875541687,0.2553453147411346,1.1629939079284668,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223933458328247,1.0,1.0,0.27846160531044,1.0,-2.734797954559326,2.131290912628174,0.6035071015357971,1.5129660367965698,0.0,0.0,0.0,130.6271209716797,134.0,-20.3457145690918,-0.0,1774.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797114253044128,0.272885650396347,0.2482473850250244,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543153405189514,0.3628194630146026,0.3458944261074066,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.7973535656929016,0.2917070984840393,0.20611272752285,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290746212005615,0.3295488059520721,0.31463423371315,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630578875541687,0.2553453147411346,1.1629939079284668,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223933458328247,1.0,1.0,0.27846160531044,1.0,-2.734797954559326,2.131290912628174,0.6035071015357971,1.5129660367965698,0.0,0.0,0.0,130.6271209716797,134.0,-20.3457145690918,-0.0,1774.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737559676170349,0.2722112238407135,0.2476127594709396,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488219380378723,0.3628683686256408,0.3459185361862182,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.791534960269928,0.2913330495357513,0.2058421671390533,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237949013710022,0.3293785452842712,0.314466118812561,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561452388763428,0.2533494532108307,1.1541062593460083,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222578644752502,1.0,1.0,0.2775968015193939,1.0,-2.722855806350708,2.12526798248291,0.5975878834724426,1.5095614194869995,0.0,0.0,0.0,133.52259826660156,122.0,-19.40839958190918,-0.0,1769.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737559676170349,0.2722112238407135,0.2476127594709396,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488219380378723,0.3628683686256408,0.3459185361862182,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.791534960269928,0.2913330495357513,0.2058421671390533,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237949013710022,0.3293785452842712,0.314466118812561,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561452388763428,0.2533494532108307,1.1541062593460083,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222578644752502,1.0,1.0,0.2775968015193939,1.0,-2.722855806350708,2.12526798248291,0.5975878834724426,1.5095614194869995,0.0,0.0,0.0,133.52259826660156,122.0,-19.40839958190918,-0.0,1769.7913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
