time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.775260865688324,0.2720684111118316,0.247391864657402,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507179021835327,0.3630811274051666,0.3460216224193573,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.793240487575531,0.2913276553153991,0.2057676911354065,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254892826080322,0.3294701278209686,0.3144578337669372,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568957805633545,0.2525274455547333,1.149970769882202,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206300616264343,1.0,1.0,0.2771643996238708,1.0,-2.717643976211548,2.122784376144409,0.5948597192764282,1.5082086324691772,0.0,0.0,0.0,132.21803283691406,122.0,-18.53025245666504,-0.0,1755.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788019776344299,0.2720149755477905,0.2472168505191803,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.854742705821991,0.3633843660354614,0.3461724519729614,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970417141914368,0.2914116978645324,0.2057270854711532,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291480541229248,0.329649418592453,0.3144933581352234,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7595605850219727,0.2518033981323242,1.1460754871368408,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279357910156,291.0047912597656,1.0,0.5183003544807434,1.0,1.0,0.2774358093738556,1.0,-2.7129268646240234,2.118857383728028,0.5940694808959961,1.5053092241287231,0.0,0.0,0.0,129.7181854248047,110.0,-14.339194297790527,-0.0,1737.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909757494926453,0.2721273601055145,0.2469850927591323,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682680726051331,0.3642177879810333,0.3466040194034576,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.809711754322052,0.2918083667755127,0.2057420462369918,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413983583450317,0.3302317261695862,0.3146897554397583,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7697599530220032,0.2506187856197357,1.1390459537506104,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122188329696655,1.0,1.0,0.2779786884784698,1.0,-2.7049715518951416,2.111802577972412,0.5931687951087952,1.4999791383743286,0.0,0.0,0.0,122.24402618408205,98.0,-6.151744365692139,-0.0,1691.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909757494926453,0.2721273601055145,0.2469850927591323,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682680726051331,0.3642177879810333,0.3466040194034576,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.809711754322052,0.2918083667755127,0.2057420462369918,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413983583450317,0.3302317261695862,0.3146897554397583,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7697599530220032,0.2506187856197357,1.1390459537506104,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122188329696655,1.0,1.0,0.2779786884784698,1.0,-2.7049715518951416,2.111802577972412,0.5931687951087952,1.4999791383743286,0.0,0.0,0.0,122.24402618408205,98.0,-6.151744365692139,-0.0,1691.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091927170753479,0.2724471390247345,0.2468811720609665,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887650966644287,0.3652730882167816,0.3471823930740356,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272590041160583,0.2924348711967468,0.205870121717453,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601107001304626,0.3310372233390808,0.315032958984375,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860774993896484,0.2497161030769348,1.1329718828201294,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049813389778137,1.0,1.0,0.2785215377807617,1.0,-2.698807001113892,2.106011152267456,0.5927959084510803,1.4955164194107056,0.0,0.0,0.0,112.7161636352539,86.0,-1.395285725593567,-0.0,1638.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091927170753479,0.2724471390247345,0.2468811720609665,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887650966644287,0.3652730882167816,0.3471823930740356,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272590041160583,0.2924348711967468,0.205870121717453,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601107001304626,0.3310372233390808,0.315032958984375,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860774993896484,0.2497161030769348,1.1329718828201294,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,297.220703125,291.0027160644531,1.0,0.5049813389778137,1.0,1.0,0.2785215377807617,1.0,-2.698807001113892,2.106011152267456,0.5927959084510803,1.4955164194107056,0.0,0.0,0.0,112.7161636352539,86.0,-1.395285725593567,-0.0,1638.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320575952529907,0.2729106843471527,0.2468725442886352,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177554845809937,0.3664855659008026,0.347874104976654,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508850336074829,0.2932301461696625,0.2060897499322891,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865113258361816,0.3320036232471466,0.3154928684234619,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088858127593994,0.2490294426679611,1.1277071237564087,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971179068088531,1.0,1.0,0.2795163094997406,1.0,-2.6941163539886475,2.100076198577881,0.5940401554107666,1.4905890226364136,0.0,0.0,0.0,102.0560531616211,74.0,3.683262586593628,-0.0,1582.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320575952529907,0.2729106843471527,0.2468725442886352,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177554845809937,0.3664855659008026,0.347874104976654,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508850336074829,0.2932301461696625,0.2060897499322891,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865113258361816,0.3320036232471466,0.3154928684234619,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8088858127593994,0.2490294426679611,1.1277071237564087,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971179068088531,1.0,1.0,0.2795163094997406,1.0,-2.6941163539886475,2.100076198577881,0.5940401554107666,1.4905890226364136,0.0,0.0,0.0,102.0560531616211,74.0,3.683262586593628,-0.0,1582.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634195327758789,0.2734885513782501,0.2469473779201507,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594321250915528,0.3678217530250549,0.3486632108688354,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846219182014465,0.2941619157791137,0.206390231847763,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.924604833126068,0.3330974876880646,0.3160538077354431,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377053737640381,0.2485173195600509,1.1231428384780884,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889208376407623,1.0,1.0,0.2805110812187195,1.0,-2.690703630447388,2.0950024127960205,0.5957012176513672,1.486240267753601,0.0,0.0,0.0,90.76232147216795,62.0,6.88493537902832,-0.0,1525.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634195327758789,0.2734885513782501,0.2469473779201507,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594321250915528,0.3678217530250549,0.3486632108688354,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846219182014465,0.2941619157791137,0.206390231847763,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.924604833126068,0.3330974876880646,0.3160538077354431,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377053737640381,0.2485173195600509,1.1231428384780884,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889208376407623,1.0,1.0,0.2805110812187195,1.0,-2.690703630447388,2.0950024127960205,0.5957012176513672,1.486240267753601,0.0,0.0,0.0,90.76232147216795,62.0,6.88493537902832,-0.0,1525.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845460414886475,0.2738111615180969,0.2470113784074783,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9821029901504515,0.3685261607170105,0.3490883708000183,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.906937539577484,0.2946690022945404,0.2065665125846862,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505780339241028,0.3336821794509887,0.3163662850856781,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565627336502075,0.2483144551515579,1.1210849285125732,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,297.22088623046875,291.01544189453125,1.0,0.4847514927387237,1.0,1.0,0.2810084521770477,1.0,-2.68940544128418,2.092752456665039,0.5966529250144958,1.4842629432678225,0.0,0.0,0.0,84.97431182861328,62.0,7.935276031494141,-0.0,1497.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.907982349395752,0.2741443216800689,0.2471110224723816,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692634701728821,0.3468887507915497,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337888956069946,0.2951910495758056,0.2067736685276031,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756171703338624,0.3342795968055725,0.3167184591293335,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.877877414226532,0.2481331378221511,1.1192560195922852,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804177582263946,1.0,1.0,0.2812692821025848,1.0,-2.6853976249694824,2.0891530513763428,0.5962445735931396,1.4819260835647583,0.0,0.0,0.0,79.62152099609375,65.0,7.762244701385498,-0.0,1467.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.92627215385437,0.2747872173786163,0.2475741505622863,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719728887081146,0.3298288285732269,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.952845573425293,0.2962305247783661,0.2074049860239029,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907490611076356,0.3354653716087341,0.3177117705345154,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.89255690574646,0.2477919906377792,1.117095947265625,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752546548843384,1.0,1.0,0.2817909121513366,1.0,-2.664780616760254,2.07335901260376,0.5914214253425598,1.4704771041870115,0.0,0.0,0.0,75.79312896728516,83.0,4.245397567749023,-0.0,1422.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.92627215385437,0.2747872173786163,0.2475741505622863,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719728887081146,0.3298288285732269,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.952845573425293,0.2962305247783661,0.2074049860239029,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907490611076356,0.3354653716087341,0.3177117705345154,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.89255690574646,0.2477919906377792,1.117095947265625,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752546548843384,1.0,1.0,0.2817909121513366,1.0,-2.664780616760254,2.07335901260376,0.5914214253425598,1.4704771041870115,0.0,0.0,0.0,75.79312896728516,83.0,4.245397567749023,-0.0,1422.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.920336902141571,0.275494635105133,0.2482328116893768,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749269843101501,0.3362214863300323,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474788904190063,0.2973608076572418,0.2082066237926483,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866346120834352,0.336736261844635,0.3189298510551452,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864629864692688,0.247582346200943,1.116215705871582,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782729148864746,1.0,1.0,0.2823125422000885,1.0,-2.6745870113372803,2.0788774490356445,0.595709502696991,1.4733402729034424,0.0,0.0,0.0,77.25448608398438,101.0,6.863625526428223,-0.0,1442.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.920336902141571,0.275494635105133,0.2482328116893768,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749269843101501,0.3362214863300323,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474788904190063,0.2973608076572418,0.2082066237926483,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866346120834352,0.336736261844635,0.3189298510551452,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864629864692688,0.247582346200943,1.116215705871582,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782729148864746,1.0,1.0,0.2823125422000885,1.0,-2.6745870113372803,2.0788774490356445,0.595709502696991,1.4733402729034424,0.0,0.0,0.0,77.25448608398438,101.0,6.863625526428223,-0.0,1442.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948944807052612,0.2762250304222107,0.2490847259759903,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.994438111782074,0.3759962618350982,0.3562798798084259,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200329184532166,0.298536479473114,0.2091747671365738,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635329842567444,0.3380475640296936,0.3203681111335754,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626399636268616,0.2474312335252761,1.1165053844451904,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.487015038728714,1.0,1.0,0.2824034392833709,1.0,-2.7042582035064697,2.099326610565185,0.6049314737319946,1.4872095584869385,0.0,0.0,0.0,83.62113189697266,119.0,8.846726417541504,-0.0,1511.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948944807052612,0.2762250304222107,0.2490847259759903,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.994438111782074,0.3759962618350982,0.3562798798084259,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200329184532166,0.298536479473114,0.2091747671365738,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9635329842567444,0.3380475640296936,0.3203681111335754,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626399636268616,0.2474312335252761,1.1165053844451904,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,297.2333068847656,291.03204345703125,1.0,0.487015038728714,1.0,1.0,0.2824034392833709,1.0,-2.7042582035064697,2.099326610565185,0.6049314737319946,1.4872095584869385,0.0,0.0,0.0,83.62113189697266,119.0,8.846726417541504,-0.0,1511.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485702276229858,0.276838481426239,0.2501738369464874,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449809193611144,0.3765908479690552,0.3572893738746643,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705870509147644,0.2996155917644501,0.2103419154882431,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081338047981262,0.3392599821090698,0.3220732510089874,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194569945335388,0.2471742779016494,1.1180418729782104,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.49752277135849,1.0,1.0,0.2824943363666534,1.0,-2.7107887268066406,2.1036343574523926,0.6071544885635376,1.4901254177093506,0.0,0.0,0.0,97.56100463867188,137.0,5.587934494018555,-0.0,1585.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485702276229858,0.276838481426239,0.2501738369464874,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449809193611144,0.3765908479690552,0.3572893738746643,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705870509147644,0.2996155917644501,0.2103419154882431,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081338047981262,0.3392599821090698,0.3220732510089874,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194569945335388,0.2471742779016494,1.1180418729782104,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,297.2280578613281,291.0355834960937,1.0,0.49752277135849,1.0,1.0,0.2824943363666534,1.0,-2.7107887268066406,2.1036343574523926,0.6071544885635376,1.4901254177093506,0.0,0.0,0.0,97.56100463867188,137.0,5.587934494018555,-0.0,1585.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304503560066223,0.2771244645118713,0.2507159113883972,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202331304550172,0.3770681619644165,0.3579871952533722,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513088822364807,0.3001409769058227,0.2109285145998001,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870064616203308,0.339850902557373,0.3229291141033172,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007938861846924,0.2470311373472213,1.118822455406189,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032682418823242,1.0,1.0,0.2825397551059723,1.0,-2.71495008468628,2.106420516967773,0.6085295081138611,1.49196457862854,0.0,0.0,0.0,105.18436431884766,137.0,4.677035331726074,-0.0,1626.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143739700317383,0.2773979902267456,0.2512593865394592,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8994736075401306,0.3776073753833771,0.3587735891342163,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.834783673286438,0.3006572127342224,0.2115187048912048,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.86857008934021,0.3404316902160644,0.323788970708847,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834432721138,0.2468793988227844,1.1196271181106567,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,297.225341796875,291.037353515625,1.0,0.5092143416404724,1.0,1.0,0.2823225557804107,1.0,-2.719257354736328,2.109979152679444,0.6092782020568848,1.4945430755615234,0.0,0.0,0.0,113.15939331054688,140.0,2.9356205463409424,-0.0,1669.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948148846626282,0.2779128551483154,0.2521225810050964,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777400851249695,0.3787831962108612,0.360265851020813,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165323734283447,0.301664263010025,0.2125308662652969,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485572934150696,0.3415624797344208,0.3252768516540527,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.763819694519043,0.2465521991252899,1.120164394378662,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168665647506714,1.0,1.0,0.2818881273269653,1.0,-2.725740909576416,2.115696430206299,0.6100444197654724,1.498818278312683,0.0,0.0,0.0,123.92887115478516,128.0,-0.2496995776891708,-0.0,1729.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948148846626282,0.2779128551483154,0.2521225810050964,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777400851249695,0.3787831962108612,0.360265851020813,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165323734283447,0.301664263010025,0.2125308662652969,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485572934150696,0.3415624797344208,0.3252768516540527,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.763819694519043,0.2465521991252899,1.120164394378662,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168665647506714,1.0,1.0,0.2818881273269653,1.0,-2.725740909576416,2.115696430206299,0.6100444197654724,1.498818278312683,0.0,0.0,0.0,123.92887115478516,128.0,-0.2496995776891708,-0.0,1729.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927466630935669,0.2784276902675628,0.2526338696479797,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.875885546207428,0.380035787820816,0.3614844977855682,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149388432502747,0.3026718497276306,0.2132714539766311,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468713164329529,0.3426824510097503,0.3263875842094421,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611216902732849,0.2462248653173446,1.118957757949829,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177801251411438,1.0,1.0,0.2814536988735199,1.0,-2.728598594665528,2.118879795074463,0.6097187399864197,1.501382827758789,0.0,0.0,0.0,125.49114227294922,116.0,-2.2583494186401367,-0.0,1741.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927466630935669,0.2784276902675628,0.2526338696479797,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.875885546207428,0.380035787820816,0.3614844977855682,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149388432502747,0.3026718497276306,0.2132714539766311,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468713164329529,0.3426824510097503,0.3263875842094421,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611216902732849,0.2462248653173446,1.118957757949829,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177801251411438,1.0,1.0,0.2814536988735199,1.0,-2.728598594665528,2.118879795074463,0.6097187399864197,1.501382827758789,0.0,0.0,0.0,125.49114227294922,116.0,-2.2583494186401367,-0.0,1741.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007128834724426,0.2789824903011322,0.2529646456241607,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851009011268616,0.3813479244709015,0.3625411987304687,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228364586830139,0.3037159740924835,0.2138693481683731,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552805185317993,0.3438253998756408,0.3272925317287445,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.767708420753479,0.2459345608949661,1.1168335676193235,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.514998197555542,1.0,1.0,0.281073659658432,1.0,-2.729520320892334,2.120570182800293,0.6089502573013306,1.5028553009033203,0.0,0.0,0.0,121.38119506835938,104.0,-3.247262477874756,-0.0,1723.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007128834724426,0.2789824903011322,0.2529646456241607,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851009011268616,0.3813479244709015,0.3625411987304687,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228364586830139,0.3037159740924835,0.2138693481683731,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552805185317993,0.3438253998756408,0.3272925317287445,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.767708420753479,0.2459345608949661,1.1168335676193235,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,297.2218933105469,291.0317077636719,1.0,0.514998197555542,1.0,1.0,0.281073659658432,1.0,-2.729520320892334,2.120570182800293,0.6089502573013306,1.5028553009033203,0.0,0.0,0.0,121.38119506835938,104.0,-3.247262477874756,-0.0,1723.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154155611991882,0.2795833349227905,0.2532157301902771,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.902377724647522,0.3827069699764251,0.3635177612304687,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373450636863708,0.3048054277896881,0.2144041955471038,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.871335506439209,0.3450010120868683,0.3280998468399048,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.781170129776001,0.2456941157579422,1.1143202781677246,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100105404853821,1.0,1.0,0.2806936204433441,1.0,-2.7295889854431152,2.121659517288208,0.6079293489456177,1.503909707069397,0.0,0.0,0.0,114.02003479003906,92.0,-3.762341737747192,-0.0,1689.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154155611991882,0.2795833349227905,0.2532157301902771,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.902377724647522,0.3827069699764251,0.3635177612304687,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373450636863708,0.3048054277896881,0.2144041955471038,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.871335506439209,0.3450010120868683,0.3280998468399048,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.781170129776001,0.2456941157579422,1.1143202781677246,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,297.22186279296875,291.0289001464844,1.0,0.5100105404853821,1.0,1.0,0.2806936204433441,1.0,-2.7295889854431152,2.121659517288208,0.6079293489456177,1.503909707069397,0.0,0.0,0.0,114.02003479003906,92.0,-3.762341737747192,-0.0,1689.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246567249298096,0.2798998057842254,0.2533272504806518,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.9145091772079468,0.3834009170532226,0.3639900684356689,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471163511276245,0.3053670227527618,0.2146610468626022,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822188973426819,0.3456012904644012,0.3284849524497986,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903903722763062,0.2455933392047882,1.113006591796875,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,297.2220153808594,291.0274353027344,1.0,0.5069870948791504,1.0,1.0,0.2805036306381225,1.0,-2.729483366012573,2.1221065521240234,0.6073768734931946,1.5043686628341677,0.0,0.0,0.0,109.56503295898438,92.0,-3.912924289703369,-0.0,1668.2232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354212045669556,0.2802261412143707,0.2534346878528595,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296895265579224,0.3841032981872558,0.3644568026065826,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588590621948242,0.3059393763542175,0.2149152606725692,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.895131528377533,0.3462096154689789,0.3288638889789581,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.80133455991745,0.2455052137374878,1.1116842031478882,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037219524383545,1.0,1.0,0.280457079410553,1.0,-2.7293450832366943,2.1221632957458496,0.6071817278862,1.5044456720352173,0.0,0.0,0.0,104.76138305664062,80.0,-3.36288857460022,-0.0,1645.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637171387672424,0.2809120714664459,0.2536502182483673,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663918018341064,0.3855364322662353,0.365386426448822,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898181319236755,0.3071202933788299,0.2154261618852615,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304872155189514,0.3474543690681457,0.3296173512935638,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277547955513,0.2453700304031372,1.1090787649154663,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966650307178497,1.0,1.0,0.2803640365600586,1.0,-2.729109525680542,2.122255563735962,0.6068537831306458,1.504567265510559,0.0,0.0,0.0,94.39834594726562,68.0,-2.132878541946411,-0.0,1597.1112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637171387672424,0.2809120714664459,0.2536502182483673,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663918018341064,0.3855364322662353,0.365386426448822,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898181319236755,0.3071202933788299,0.2154261618852615,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304872155189514,0.3474543690681457,0.3296173512935638,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277547955513,0.2453700304031372,1.1090787649154663,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,297.222900390625,291.025146484375,1.0,0.4966650307178497,1.0,1.0,0.2803640365600586,1.0,-2.729109525680542,2.122255563735962,0.6068537831306458,1.504567265510559,0.0,0.0,0.0,94.39834594726562,68.0,-2.132878541946411,-0.0,1597.1112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025374054908752,0.2816278338432312,0.2539035677909851,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870379328727722,0.3625472784042358,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335697889328004,0.3083363473415375,0.2159698456525802,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750680327415466,0.3487243056297302,0.330405592918396,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617209196090698,0.2452768832445144,1.1067142486572266,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889572262763977,1.0,1.0,0.2802709937095642,1.0,-2.72522234916687,2.119744300842285,0.6054781079292297,1.5032427310943604,0.0,0.0,0.0,83.99441528320312,71.0,-1.4953632354736328,-0.0,1542.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025374054908752,0.2816278338432312,0.2539035677909851,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870379328727722,0.3625472784042358,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335697889328004,0.3083363473415375,0.2159698456525802,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750680327415466,0.3487243056297302,0.330405592918396,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617209196090698,0.2452768832445144,1.1067142486572266,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889572262763977,1.0,1.0,0.2802709937095642,1.0,-2.72522234916687,2.119744300842285,0.6054781079292297,1.5032427310943604,0.0,0.0,0.0,83.99441528320312,71.0,-1.4953632354736328,-0.0,1542.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
