time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178037047386168,0.2823166847229004,0.2544137835502624,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897724449634552,0.3470646739006042,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504072070121764,0.3095367848873138,0.2167197316884994,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.988480806350708,0.3499715328216553,0.3314656913280487,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741259574890137,0.2451808601617813,1.1057167053222656,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844564199447632,1.0,1.0,0.2803356051445007,1.0,-2.7077560424804688,2.1073756217956543,0.6003804206848145,1.4945542812347412,0.0,0.0,0.0,80.42123413085938,89.0,-2.54209852218628,-0.0,1502.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178037047386168,0.2823166847229004,0.2544137835502624,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897724449634552,0.3470646739006042,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504072070121764,0.3095367848873138,0.2167197316884994,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.988480806350708,0.3499715328216553,0.3314656913280487,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741259574890137,0.2451808601617813,1.1057167053222656,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844564199447632,1.0,1.0,0.2803356051445007,1.0,-2.7077560424804688,2.1073756217956543,0.6003804206848145,1.4945542812347412,0.0,0.0,0.0,80.42123413085938,89.0,-2.54209852218628,-0.0,1502.128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116150736808776,0.2830632627010345,0.2551169395446777,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926316797733307,0.3542836308479309,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446212649345398,0.3108120262622833,0.2176307439804077,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838754534721376,0.3512881100177765,0.3327381312847137,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681331276893616,0.2451832443475723,1.1058595180511477,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879955053329468,1.0,1.0,0.2804002463817596,1.0,-2.7200357913970947,2.1158621311187744,0.6041735410690308,1.4998462200164795,0.0,0.0,0.0,82.1931381225586,107.0,1.2044833898544312,-0.0,1527.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116150736808776,0.2830632627010345,0.2551169395446777,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926316797733307,0.3542836308479309,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446212649345398,0.3108120262622833,0.2176307439804077,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838754534721376,0.3512881100177765,0.3327381312847137,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681331276893616,0.2451832443475723,1.1058595180511477,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879955053329468,1.0,1.0,0.2804002463817596,1.0,-2.7200357913970947,2.1158621311187744,0.6041735410690308,1.4998462200164795,0.0,0.0,0.0,82.1931381225586,107.0,1.2044833898544312,-0.0,1527.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025266170501708,0.2834487855434418,0.2555339634418487,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933835625648498,0.364887923002243,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348623752593994,0.3114683032035827,0.2181416600942611,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.975894570350647,0.3519633114337921,0.333447515964508,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597897291183472,0.2452055215835571,1.106311559677124,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,297.2362976074219,291.0251770019531,1.0,0.4920290410518646,1.0,1.0,0.2804325520992279,1.0,-2.7352802753448486,2.126469373703003,0.6088109612464905,1.5069165229797363,0.0,0.0,0.0,84.77396392822266,107.0,3.621502637863159,-0.0,1561.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861258029937744,0.2838203310966491,0.2560323178768158,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9918044209480286,0.3936132490634918,0.3730053305625915,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159364104270936,0.3121142387390136,0.2187185287475586,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9589325785636902,0.3526272773742676,0.3342452347278595,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447280526161194,0.2452137172222137,1.1071796417236328,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969430565834045,1.0,1.0,0.2804931700229645,1.0,-2.7479405403137207,2.1351146697998047,0.612825870513916,1.513184666633606,0.0,0.0,0.0,89.42127227783203,125.0,5.791312217712402,-0.0,1601.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452533483505249,0.2844793200492859,0.2571478188037872,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471474885940552,0.3942697048187256,0.3740530610084533,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720608949661255,0.3133336901664734,0.2199727743864059,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089701771736144,0.3538818955421448,0.335975706577301,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069894909858704,0.2451436221599578,1.109494686126709,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076350569725037,1.0,1.0,0.2806143760681152,1.0,-2.7573235034942627,2.141376256942749,0.6159473061561584,1.5171664953231812,0.0,0.0,0.0,103.30159759521484,143.0,4.3034186363220215,-0.0,1679.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452533483505249,0.2844793200492859,0.2571478188037872,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471474885940552,0.3942697048187256,0.3740530610084533,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720608949661255,0.3133336901664734,0.2199727743864059,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089701771736144,0.3538818955421448,0.335975706577301,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069894909858704,0.2451436221599578,1.109494686126709,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076350569725037,1.0,1.0,0.2806143760681152,1.0,-2.7573235034942627,2.141376256942749,0.6159473061561584,1.5171664953231812,0.0,0.0,0.0,103.30159759521484,143.0,4.3034186363220215,-0.0,1679.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134185075759888,0.2850913107395172,0.2582806944847107,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039901494979858,0.3953180313110351,0.3755733966827392,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383888006210327,0.3145188689231872,0.2212501168251037,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717708587646484,0.3550995588302612,0.3377354145050049,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733484506607056,0.2450315356254577,1.1119123697280884,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193803310394287,1.0,1.0,0.2807356119155884,1.0,-2.7670669555664062,2.1478679180145264,0.6191989183425903,1.5214484930038452,0.0,0.0,0.0,119.03601837158205,146.0,3.896960258483887,-0.0,1768.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134185075759888,0.2850913107395172,0.2582806944847107,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039901494979858,0.3953180313110351,0.3755733966827392,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383888006210327,0.3145188689231872,0.2212501168251037,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717708587646484,0.3550995588302612,0.3377354145050049,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733484506607056,0.2450315356254577,1.1119123697280884,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193803310394287,1.0,1.0,0.2807356119155884,1.0,-2.7670669555664062,2.1478679180145264,0.6191989183425903,1.5214484930038452,0.0,0.0,0.0,119.03601837158205,146.0,3.896960258483887,-0.0,1768.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950640320777893,0.2856743931770324,0.2592001855373382,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834002614021301,0.3965267241001129,0.37709441781044,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.821291446685791,0.3156817555427551,0.222367376089096,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527721166610718,0.3562890291213989,0.3392738997936249,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555950880050659,0.2448916286230087,1.1132758855819702,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.527077853679657,1.0,1.0,0.2804285883903503,1.0,-2.7748332023620605,2.154116153717041,0.62071692943573,1.5259699821472168,0.0,0.0,0.0,129.8284454345703,149.0,1.4915831089019775,-0.0,1831.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950640320777893,0.2856743931770324,0.2592001855373382,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834002614021301,0.3965267241001129,0.37709441781044,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.821291446685791,0.3156817555427551,0.222367376089096,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527721166610718,0.3562890291213989,0.3392738997936249,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7555950880050659,0.2448916286230087,1.1132758855819702,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2251892089844,291.0345764160156,1.0,0.527077853679657,1.0,1.0,0.2804285883903503,1.0,-2.7748332023620605,2.154116153717041,0.62071692943573,1.5259699821472168,0.0,0.0,0.0,129.8284454345703,149.0,1.4915831089019775,-0.0,1831.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839761972427368,0.2862538397312164,0.2599909007549286,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714690208435059,0.3978067636489868,0.3785708844661712,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110483288764954,0.3168434202671051,0.2233864963054657,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419504165649414,0.3574680685997009,0.3406713306903839,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451640963554382,0.2447471022605896,1.113991141319275,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326635241508484,1.0,1.0,0.2801215648651123,1.0,-2.781322479248047,2.1595144271850586,0.6218081116676331,1.5299056768417358,0.0,0.0,0.0,137.3524169921875,137.0,-0.1616696566343307,-0.0,1877.0980224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839761972427368,0.2862538397312164,0.2599909007549286,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714690208435059,0.3978067636489868,0.3785708844661712,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110483288764954,0.3168434202671051,0.2233864963054657,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419504165649414,0.3574680685997009,0.3406713306903839,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451640963554382,0.2447471022605896,1.113991141319275,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,297.22418212890625,291.0340270996094,1.0,0.5326635241508484,1.0,1.0,0.2801215648651123,1.0,-2.781322479248047,2.1595144271850586,0.6218081116676331,1.5299056768417358,0.0,0.0,0.0,137.3524169921875,137.0,-0.1616696566343307,-0.0,1877.0980224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833843231201172,0.2865466773509979,0.260272353887558,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8709943294525146,0.3984610140323639,0.3792039155960083,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.810675323009491,0.3174275159835815,0.2238079011440277,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415241837501526,0.3580569624900818,0.3412472903728485,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443453669548035,0.2446769028902053,1.1137778759002686,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330194234848022,1.0,1.0,0.2799680531024933,1.0,-2.783366680145264,2.1613693237304688,0.6219972968101501,1.5313276052474976,0.0,0.0,0.0,138.0,137.0,-0.7471210360527039,-0.0,1883.3612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853420972824097,0.2868497967720032,0.2604968547821045,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733302354812622,0.3991264998912811,0.3797798454761505,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128179907798767,0.318020761013031,0.2241844683885574,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.843641459941864,0.3586516976356506,0.3417596518993377,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457528710365295,0.2446148693561554,1.1132720708847046,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324041843414307,1.0,1.0,0.2798035740852356,1.0,-2.784789800643921,2.162820816040039,0.6219689249992371,1.5324642658233645,0.0,0.0,0.0,136.93968200683594,125.0,-1.3574306964874268,-0.0,1880.5528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945345640182495,0.2874914407730102,0.2608566880226135,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838721513748169,0.4004895985126495,0.3808366358280182,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220265507698059,0.3192403316497803,0.2248663455247879,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532354235649109,0.3598645031452179,0.3426786363124847,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532370686531067,0.2445234060287475,1.1117966175079346,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290424823760986,1.0,1.0,0.2794745862483978,1.0,-2.786644220352173,2.165034055709839,0.6216101050376892,1.5342644453048706,0.0,0.0,0.0,131.59190368652344,113.0,-2.2479171752929688,-0.0,1858.0452880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945345640182495,0.2874914407730102,0.2608566880226135,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838721513748169,0.4004895985126495,0.3808366358280182,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220265507698059,0.3192403316497803,0.2248663455247879,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532354235649109,0.3598645031452179,0.3426786363124847,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532370686531067,0.2445234060287475,1.1117966175079346,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,297.2235107421875,291.031005859375,1.0,0.5290424823760986,1.0,1.0,0.2794745862483978,1.0,-2.786644220352173,2.165034055709839,0.6216101050376892,1.5342644453048706,0.0,0.0,0.0,131.59190368652344,113.0,-2.2479171752929688,-0.0,1858.0452880859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094546794891357,0.2881789207458496,0.261155366897583,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010187387466432,0.4018906652927398,0.3818222880363464,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365434408187866,0.3205052018165588,0.22549968957901,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691188097000122,0.3611105382442474,0.3435202836990356,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661722898483276,0.2444798350334167,1.1100175380706787,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238484144210815,1.0,1.0,0.2791456282138824,1.0,-2.7878224849700928,2.166774034500122,0.6210485100746155,1.5357409715652466,0.0,0.0,0.0,123.47500610351562,101.0,-2.7367312908172607,-0.0,1821.2994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094546794891357,0.2881789207458496,0.261155366897583,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010187387466432,0.4018906652927398,0.3818222880363464,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365434408187866,0.3205052018165588,0.22549968957901,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691188097000122,0.3611105382442474,0.3435202836990356,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661722898483276,0.2444798350334167,1.1100175380706787,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238484144210815,1.0,1.0,0.2791456282138824,1.0,-2.7878224849700928,2.166774034500122,0.6210485100746155,1.5357409715652466,0.0,0.0,0.0,123.47500610351562,101.0,-2.7367312908172607,-0.0,1821.2994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431937098503113,0.2934418618679046,0.2643868625164032,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456809759140016,0.4079859256744385,0.3859451115131378,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727808594703674,0.326483815908432,0.2284666895866394,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084293842315674,0.3670983016490936,0.3475297689437866,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008999824523926,0.249528706073761,1.12431001663208,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194893479347229,1.0,1.0,0.2790001332759857,1.0,-2.822181940078736,2.191361665725708,0.6308203935623169,1.5521628856658936,0.0,0.0,0.0,109.58313751220705,89.0,8.522197723388672,-0.0,1808.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431937098503113,0.2934418618679046,0.2643868625164032,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456809759140016,0.4079859256744385,0.3859451115131378,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727808594703674,0.326483815908432,0.2284666895866394,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084293842315674,0.3670983016490936,0.3475297689437866,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008999824523926,0.249528706073761,1.12431001663208,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,297.267333984375,291.0363464355469,1.0,0.5194893479347229,1.0,1.0,0.2790001332759857,1.0,-2.822181940078736,2.191361665725708,0.6308203935623169,1.5521628856658936,0.0,0.0,0.0,109.58313751220705,89.0,8.522197723388672,-0.0,1808.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885465264320374,0.2970940172672272,0.2674112021923065,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941670894622804,0.4127244353294372,0.3900895118713379,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234247803688048,0.3311144709587097,0.2314575761556625,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.963959276676178,0.3717618584632873,0.3516051769256592,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432189226150513,0.2535913586616516,1.1407703161239624,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159367322921753,1.0,1.0,0.2788546681404114,1.0,-2.859059333801269,2.217623949050904,0.641435444355011,1.5703201293945312,0.0,0.0,0.0,96.43367767333984,92.0,13.363482475280762,-0.0,1801.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885465264320374,0.2970940172672272,0.2674112021923065,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941670894622804,0.4127244353294372,0.3900895118713379,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234247803688048,0.3311144709587097,0.2314575761556625,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.963959276676178,0.3717618584632873,0.3516051769256592,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432189226150513,0.2535913586616516,1.1407703161239624,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159367322921753,1.0,1.0,0.2788546681404114,1.0,-2.859059333801269,2.217623949050904,0.641435444355011,1.5703201293945312,0.0,0.0,0.0,96.43367767333984,92.0,13.363482475280762,-0.0,1801.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9010438323020936,0.2985435724258423,0.268700510263443,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.414892703294754,0.385529488325119,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385166764259338,0.3331028521060943,0.2328251600265503,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768803119659424,0.3737611174583435,0.3534674644470215,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548225164413452,0.255319595336914,1.1483988761901855,291.05242919921875,291.0260009765625,289.25,286.95574951171875,291.0588073730469,297.30078125,291.0527648925781,1.0,0.5157107710838318,1.0,1.0,0.278781920671463,1.0,-2.868199348449707,2.2242026329040527,0.6439967155456543,1.5751594305038452,0.0,0.0,0.0,93.83869171142578,92.0,13.011301040649414,-0.0,1803.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078153371810912,0.2998265922069549,0.2698690295219421,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173577725887298,0.3790396451950073,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465599060058594,0.3349380493164062,0.2341127395629882,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.983263611793518,0.3756029903888702,0.3552174866199493,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8613374829292297,0.256885826587677,1.1555018424987793,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,297.3089599609375,291.0548095703125,1.0,0.5158612132072449,1.0,1.0,0.2783354222774505,1.0,-2.8740158081054688,2.229489088058472,0.6445268988609314,1.5791248083114624,0.0,0.0,0.0,92.73207092285156,95.0,9.350635528564451,-0.0,1807.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.917242169380188,0.3020759522914886,0.2719124853610992,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226510524749756,0.3715276420116424,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9570019245147704,0.338296115398407,0.2364715635776519,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911390542984008,0.378962904214859,0.3584135770797729,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702495098114014,0.2596581578254699,1.1681381464004517,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174737572669983,1.0,1.0,0.2774424254894256,1.0,-2.8893039226531982,2.2427732944488525,0.64653080701828,1.5889849662780762,0.0,0.0,0.0,91.80699157714844,113.0,3.987158298492432,-0.0,1826.7645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.917242169380188,0.3020759522914886,0.2719124853610992,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226510524749756,0.3715276420116424,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9570019245147704,0.338296115398407,0.2364715635776519,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911390542984008,0.378962904214859,0.3584135770797729,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702495098114014,0.2596581578254699,1.1681381464004517,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174737572669983,1.0,1.0,0.2774424254894256,1.0,-2.8893039226531982,2.2427732944488525,0.64653080701828,1.5889849662780762,0.0,0.0,0.0,91.80699157714844,113.0,3.987158298492432,-0.0,1826.7645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.907780945301056,0.304104596376419,0.2738603353500366,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271534979343414,0.3846856355667114,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482568502426147,0.3414095342159271,0.2387443482875824,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840232729911804,0.3820672333240509,0.3614813089370727,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630748987197876,0.2621033191680908,1.1798759698867798,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260045528411865,1.0,1.0,0.2765494287014007,1.0,-2.9279558658599854,2.272558212280273,0.6553975939750671,1.6097898483276367,0.0,0.0,0.0,95.9348602294922,131.0,3.350941896438598,-0.0,1909.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.907780945301056,0.304104596376419,0.2738603353500366,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271534979343414,0.3846856355667114,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482568502426147,0.3414095342159271,0.2387443482875824,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840232729911804,0.3820672333240509,0.3614813089370727,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630748987197876,0.2621033191680908,1.1798759698867798,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260045528411865,1.0,1.0,0.2765494287014007,1.0,-2.9279558658599854,2.272558212280273,0.6553975939750671,1.6097898483276367,0.0,0.0,0.0,95.9348602294922,131.0,3.350941896438598,-0.0,1909.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823899626731873,0.3059683442115783,0.2758588790893554,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915942549705504,0.4293352365493774,0.4065609276294708,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195317029953004,0.3443240523338318,0.2410335689783096,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.95889151096344,0.3849678933620453,0.3645654618740082,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410611748695374,0.2642508447170257,1.191296935081482,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.538798451423645,1.0,1.0,0.2752906680107116,1.0,-2.9760115146636963,2.309943675994873,0.6660676598548889,1.636936902999878,0.0,0.0,0.0,105.58928680419922,149.0,2.176324844360352,-0.0,2038.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823899626731873,0.3059683442115783,0.2758588790893554,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915942549705504,0.4293352365493774,0.4065609276294708,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195317029953004,0.3443240523338318,0.2410335689783096,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.95889151096344,0.3849678933620453,0.3645654618740082,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410611748695374,0.2642508447170257,1.191296935081482,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,297.3320617675781,291.0594482421875,1.0,0.538798451423645,1.0,1.0,0.2752906680107116,1.0,-2.9760115146636963,2.309943675994873,0.6660676598548889,1.636936902999878,0.0,0.0,0.0,105.58928680419922,149.0,2.176324844360352,-0.0,2038.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.845150887966156,0.3076019585132599,0.2779236137866974,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508511424064636,0.4311048984527588,0.4087137579917907,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788540959358215,0.3469784259796142,0.2433525919914245,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130802750587464,0.3876089453697204,0.3676898777484894,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076335787773132,0.2660358250141144,1.202439785003662,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522512197494507,1.0,1.0,0.2740319073200226,1.0,-3.001873016357422,2.331876039505005,0.669996976852417,1.6530137062072754,0.0,0.0,0.0,121.61641693115234,167.0,-3.3280398845672607,-0.0,2164.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.845150887966156,0.3076019585132599,0.2779236137866974,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508511424064636,0.4311048984527588,0.4087137579917907,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788540959358215,0.3469784259796142,0.2433525919914245,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9130802750587464,0.3876089453697204,0.3676898777484894,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076335787773132,0.2660358250141144,1.202439785003662,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,297.3273620605469,291.0556335449219,1.0,0.5522512197494507,1.0,1.0,0.2740319073200226,1.0,-3.001873016357422,2.331876039505005,0.669996976852417,1.6530137062072754,0.0,0.0,0.0,121.61641693115234,167.0,-3.3280398845672607,-0.0,2164.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.830076277256012,0.3083645105361938,0.2789216339588165,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9301417469978333,0.4321484863758087,0.4099712669849396,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623941540718079,0.3482411503791809,0.244478166103363,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8949108719825745,0.3888652920722961,0.3692066073417663,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921388149261475,0.2668319046497345,1.2076396942138672,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590976476669312,1.0,1.0,0.2734025120735168,1.0,-3.014012336730957,2.342291593551636,0.6717206239700317,1.66075599193573,0.0,0.0,0.0,130.17800903320312,167.0,-4.919815540313721,-0.0,2229.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166605830192566,0.3090987503528595,0.2799005806446075,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9115347266197203,0.4332417845726013,0.4113005697727203,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481298089027405,0.3494694232940674,0.2455844283103943,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792338967323303,0.3900870978832245,0.3706972301006317,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.778288722038269,0.2675755023956299,1.212630271911621,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659714341163635,1.0,1.0,0.2728088200092315,1.0,-3.025908708572388,2.3524484634399414,0.6734604239463806,1.66829514503479,0.0,0.0,0.0,138.9506072998047,170.0,-5.885913372039795,-0.0,2296.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
