time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010557889938354,0.3105086088180542,0.2815786302089691,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931412100791931,0.4355005919933319,0.4138225615024566,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332374095916748,0.3518474698066711,0.2475661188364029,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625602126121521,0.3924494981765747,0.373364508152008,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634188532829285,0.2689357697963714,1.2209035158157349,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752322673797607,1.0,1.0,0.2716214656829834,1.0,-3.046497106552124,2.370506525039673,0.6759905815124512,1.6818808317184448,0.0,0.0,0.0,150.56170654296875,173.0,-7.281794548034668,-0.0,2394.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010557889938354,0.3105086088180542,0.2815786302089691,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931412100791931,0.4355005919933319,0.4138225615024566,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332374095916748,0.3518474698066711,0.2475661188364029,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625602126121521,0.3924494981765747,0.373364508152008,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634188532829285,0.2689357697963714,1.2209035158157349,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752322673797607,1.0,1.0,0.2716214656829834,1.0,-3.046497106552124,2.370506525039673,0.6759905815124512,1.6818808317184448,0.0,0.0,0.0,150.56170654296875,173.0,-7.281794548034668,-0.0,2394.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919126749038696,0.3118796348571777,0.2830801606178283,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831329941749573,0.4378020167350769,0.4162591695785522,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251378536224365,0.3541606664657593,0.2493918091058731,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534893989562988,0.3947410583496094,0.3758153915405273,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551807165145874,0.2701775133609772,1.2279161214828491,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821870565414429,1.0,1.0,0.2704340815544128,1.0,-3.064805030822754,2.38698959350586,0.6778156757354736,1.6943694353103638,0.0,0.0,0.0,158.52383422851562,176.0,-8.305380821228027,-0.0,2469.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919126749038696,0.3118796348571777,0.2830801606178283,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831329941749573,0.4378020167350769,0.4162591695785522,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251378536224365,0.3541606664657593,0.2493918091058731,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534893989562988,0.3947410583496094,0.3758153915405273,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551807165145874,0.2701775133609772,1.2279161214828491,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821870565414429,1.0,1.0,0.2704340815544128,1.0,-3.064805030822754,2.38698959350586,0.6778156757354736,1.6943694353103638,0.0,0.0,0.0,158.52383422851562,176.0,-8.305380821228027,-0.0,2469.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861310243606567,0.3132329881191253,0.2844860255718231,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769524097442627,0.4401127696037292,0.4186305403709411,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201640248298645,0.3564355969429016,0.2511279582977295,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.847956657409668,0.3969882130622864,0.3781393766403198,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500218749046326,0.2713406980037689,1.234161615371704,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877607464790344,1.0,1.0,0.2698401510715484,1.0,-3.0817370414733887,2.400810718536377,0.6809263825416565,1.704501748085022,0.0,0.0,0.0,164.44485473632812,164.0,-5.9663286209106445,-0.0,2532.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861310243606567,0.3132329881191253,0.2844860255718231,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769524097442627,0.4401127696037292,0.4186305403709411,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201640248298645,0.3564355969429016,0.2511279582977295,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.847956657409668,0.3969882130622864,0.3781393766403198,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500218749046326,0.2713406980037689,1.234161615371704,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877607464790344,1.0,1.0,0.2698401510715484,1.0,-3.0817370414733887,2.400810718536377,0.6809263825416565,1.704501748085022,0.0,0.0,0.0,164.44485473632812,164.0,-5.9663286209106445,-0.0,2532.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902606129646301,0.3145969212055206,0.2856133580207824,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818233609199524,0.4424326419830322,0.4207134246826172,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.824604868888855,0.3587015271186828,0.2526339590549469,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525100946426392,0.3992184400558471,0.3801450729370117,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536660432815552,0.2724617719650268,1.238771915435791,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.588118314743042,1.0,1.0,0.2692462205886841,1.0,-3.095365524291992,2.412241220474243,0.6831244230270386,1.7130216360092163,0.0,0.0,0.0,162.7263641357422,152.0,-4.788173675537109,-0.0,2550.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902606129646301,0.3145969212055206,0.2856133580207824,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818233609199524,0.4424326419830322,0.4207134246826172,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.824604868888855,0.3587015271186828,0.2526339590549469,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525100946426392,0.3992184400558471,0.3801450729370117,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536660432815552,0.2724617719650268,1.238771915435791,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.588118314743042,1.0,1.0,0.2692462205886841,1.0,-3.095365524291992,2.412241220474243,0.6831244230270386,1.7130216360092163,0.0,0.0,0.0,162.7263641357422,152.0,-4.788173675537109,-0.0,2550.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949253916740417,0.3152921795845032,0.2861168086528778,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871716260910034,0.4435998797416687,0.4216867983341217,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292693495750427,0.3598404824733734,0.2533348500728607,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574764132499695,0.4003359973430633,0.3810740113258362,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578312158584595,0.273019403219223,1.2406967878341677,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872180461883545,1.0,1.0,0.2689492702484131,1.0,-3.101415634155273,2.4174208641052246,0.6839948296546936,1.7168997526168823,0.0,0.0,0.0,159.95777893066406,152.0,-4.570147037506104,-0.0,2547.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008854389190674,0.3159965276718139,0.2865987718105316,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.893993079662323,0.4447720050811767,0.4226335883140564,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351705074310303,0.360984742641449,0.254016101360321,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638500571250916,0.4014565944671631,0.381974309682846,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632220983505249,0.273578405380249,1.2424757480621338,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,297.30816650390625,291.029541015625,1.0,0.5858364105224609,1.0,1.0,0.2688495218753814,1.0,-3.1071739196777344,2.4218409061431885,0.6853330731391907,1.7200828790664673,0.0,0.0,0.0,156.3914031982422,140.0,-3.503669023513794,-0.0,2539.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158923387527466,0.3174375891685486,0.2875285148620605,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121102094650269,0.4471361041069031,0.424479067325592,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506221175193787,0.3632962703704834,0.2553448975086212,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806360960006714,0.4037142992019653,0.3837229013442993,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775242924690247,0.2747097611427307,1.2457693815231323,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820695161819458,1.0,1.0,0.2686500251293182,1.0,-3.118170976638794,2.4302399158477783,0.6879310607910156,1.72611665725708,0.0,0.0,0.0,147.580078125,128.0,-1.6117944717407229,-0.0,2513.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158923387527466,0.3174375891685486,0.2875285148620605,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121102094650269,0.4471361041069031,0.424479067325592,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506221175193787,0.3632962703704834,0.2553448975086212,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806360960006714,0.4037142992019653,0.3837229013442993,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775242924690247,0.2747097611427307,1.2457693815231323,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820695161819458,1.0,1.0,0.2686500251293182,1.0,-3.118170976638794,2.4302399158477783,0.6879310607910156,1.72611665725708,0.0,0.0,0.0,147.580078125,128.0,-1.6117944717407229,-0.0,2513.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343043923377991,0.3189120292663574,0.2884385287761688,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380311369895936,0.4495198726654053,0.4262898862361908,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714725375175476,0.3656332790851593,0.2566518187522888,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028753638267516,0.4059898257255554,0.3854344487190246,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965981364250183,0.2758600115776062,1.2488856315612793,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774626731872559,1.0,1.0,0.2684505581855774,1.0,-3.1288182735443115,2.438395023345948,0.6904232501983643,1.7319796085357666,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147001624107361,-0.0,2479.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343043923377991,0.3189120292663574,0.2884385287761688,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380311369895936,0.4495198726654053,0.4262898862361908,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714725375175476,0.3656332790851593,0.2566518187522888,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028753638267516,0.4059898257255554,0.3854344487190246,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965981364250183,0.2758600115776062,1.2488856315612793,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774626731872559,1.0,1.0,0.2684505581855774,1.0,-3.1288182735443115,2.438395023345948,0.6904232501983643,1.7319796085357666,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147001624107361,-0.0,2479.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582401871681213,0.3204085528850555,0.2893412411212921,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687765836715698,0.451915293931961,0.4280824065208435,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987935781478882,0.3679887652397156,0.2579498589038849,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340731501579284,0.4082769453525543,0.3871273100376129,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201159834861755,0.2770262956619262,1.2519313097000122,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723914504051208,1.0,1.0,0.2683545649051666,1.0,-3.1393167972564697,2.446144819259644,0.6931719779968262,1.7374675273895264,0.0,0.0,0.0,126.34889221191406,104.0,0.251103937625885,-0.0,2440.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582401871681213,0.3204085528850555,0.2893412411212921,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687765836715698,0.451915293931961,0.4280824065208435,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987935781478882,0.3679887652397156,0.2579498589038849,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340731501579284,0.4082769453525543,0.3871273100376129,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201159834861755,0.2770262956619262,1.2519313097000122,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723914504051208,1.0,1.0,0.2683545649051666,1.0,-3.1393167972564697,2.446144819259644,0.6931719779968262,1.7374675273895264,0.0,0.0,0.0,126.34889221191406,104.0,0.251103937625885,-0.0,2440.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903079628944397,0.3219176828861236,0.2902484834194183,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543376863002777,0.4296011924743652,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368816018104552,0.3703556954860687,0.2592501640319824,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717718958854676,0.4105688631534576,0.3888169527053833,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484120965003967,0.2782027423381805,1.254984974861145,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670083165168762,1.0,1.0,0.2682585716247558,1.0,-3.1487863063812256,2.453148603439331,0.6956377029418945,1.7424901723861694,0.0,0.0,0.0,115.03990936279295,107.0,0.7580912709236145,-0.0,2398.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903079628944397,0.3219176828861236,0.2902484834194183,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543376863002777,0.4296011924743652,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368816018104552,0.3703556954860687,0.2592501640319824,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717718958854676,0.4105688631534576,0.3888169527053833,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484120965003967,0.2782027423381805,1.254984974861145,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670083165168762,1.0,1.0,0.2682585716247558,1.0,-3.1487863063812256,2.453148603439331,0.6956377029418945,1.7424901723861694,0.0,0.0,0.0,115.03990936279295,107.0,0.7580912709236145,-0.0,2398.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971874117851257,0.3226495385169983,0.2908393144607544,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.455767273902893,0.4225348532199859,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452387690544128,0.3715176284313202,0.2600073218345642,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787227511405944,0.4116915166378021,0.3898047506809234,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.854505717754364,0.2787691354751587,1.2571965456008911,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656659007072449,1.0,1.0,0.2682105898857116,1.0,-3.146449565887451,2.451611042022705,0.6948385834693909,1.7416456937789917,0.0,0.0,0.0,112.96554565429688,107.0,0.2250721156597137,-0.0,2382.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018360376358032,0.3233745098114013,0.2914443612098694,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.457543671131134,0.4170941114425659,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508474469184875,0.3726755082607269,0.260777086019516,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832120537757874,0.412809818983078,0.390809029340744,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.858646810054779,0.2793333828449249,1.25949227809906,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648693442344666,1.0,1.0,0.268135130405426,1.0,-3.1455626487731934,2.4512038230896,0.6943587064743042,1.741439700126648,0.0,0.0,0.0,111.70738220214844,125.0,-0.3661378920078277,-0.0,2373.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972695469856262,0.3248510062694549,0.2928240597248077,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.460919052362442,0.4253050088882446,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462445974349976,0.3750282227993011,0.2624546885490417,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792046546936036,0.415082573890686,0.39300337433815,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544125556945801,0.2805086374282837,1.2650151252746582,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702271461486816,1.0,1.0,0.2679842412471771,1.0,-3.1683504581451416,2.4679176807403564,0.7004327774047852,1.7526589632034302,0.0,0.0,0.0,114.48578643798828,143.0,1.5754975080490112,-0.0,2432.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972695469856262,0.3248510062694549,0.2928240597248077,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.460919052362442,0.4253050088882446,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462445974349976,0.3750282227993011,0.2624546885490417,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792046546936036,0.415082573890686,0.39300337433815,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544125556945801,0.2805086374282837,1.2650151252746582,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702271461486816,1.0,1.0,0.2679842412471771,1.0,-3.1683504581451416,2.4679176807403564,0.7004327774047852,1.7526589632034302,0.0,0.0,0.0,114.48578643798828,143.0,1.5754975080490112,-0.0,2432.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757193088531494,0.3262757062911987,0.2944183945655823,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883174896240234,0.4627389013767242,0.438238263130188,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212213754653932,0.3773439526557922,0.2643094062805176,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.956806182861328,0.4173177480697632,0.3954366445541382,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352373838424683,0.2816449999809265,1.2716946601867676,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800069570541382,1.0,1.0,0.2678333520889282,1.0,-3.1990230083465576,2.490161180496216,0.7088620066642761,1.768314003944397,0.0,0.0,0.0,123.7935028076172,161.0,3.5910565853118896,-0.0,2542.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757193088531494,0.3262757062911987,0.2944183945655823,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883174896240234,0.4627389013767242,0.438238263130188,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212213754653932,0.3773439526557922,0.2643094062805176,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.956806182861328,0.4173177480697632,0.3954366445541382,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352373838424683,0.2816449999809265,1.2716946601867676,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3031005859375,291.0339050292969,1.0,0.5800069570541382,1.0,1.0,0.2678333520889282,1.0,-3.1990230083465576,2.490161180496216,0.7088620066642761,1.768314003944397,0.0,0.0,0.0,123.7935028076172,161.0,3.5910565853118896,-0.0,2542.447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460820317268372,0.3275752961635589,0.2961207330226898,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559004306793212,0.4644967019557953,0.4403600990772247,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878950476646423,0.3795476853847503,0.2662578225135803,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198192954063416,0.4194415509700775,0.3979974389076233,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080889582633972,0.2826525866985321,1.2789045572280884,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910680294036865,1.0,1.0,0.2675952613353729,1.0,-3.21771240234375,2.504178047180176,0.7135343551635742,1.7782063484191897,0.0,0.0,0.0,138.49862670898438,179.0,1.998241305351257,-0.0,2660.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460820317268372,0.3275752961635589,0.2961207330226898,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559004306793212,0.4644967019557953,0.4403600990772247,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878950476646423,0.3795476853847503,0.2662578225135803,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198192954063416,0.4194415509700775,0.3979974389076233,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080889582633972,0.2826525866985321,1.2789045572280884,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910680294036865,1.0,1.0,0.2675952613353729,1.0,-3.21771240234375,2.504178047180176,0.7135343551635742,1.7782063484191897,0.0,0.0,0.0,138.49862670898438,179.0,1.998241305351257,-0.0,2660.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214966654777527,0.3287969827651977,0.2978093922138214,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222123622894288,0.4664369225502014,0.442760169506073,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605968356132507,0.3816812932491302,0.2682020664215088,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895701169967651,0.4214945137500763,0.4005524218082428,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824180126190186,0.2835768461227417,1.2860252857208252,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028962731361389,1.0,1.0,0.2673571705818176,1.0,-3.236601114273072,2.518354654312134,0.718246340751648,1.7882118225097656,0.0,0.0,0.0,154.84848022460938,197.0,1.3137861490249634,-0.0,2788.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214966654777527,0.3287969827651977,0.2978093922138214,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222123622894288,0.4664369225502014,0.442760169506073,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605968356132507,0.3816812932491302,0.2682020664215088,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895701169967651,0.4214945137500763,0.4005524218082428,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824180126190186,0.2835768461227417,1.2860252857208252,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028962731361389,1.0,1.0,0.2673571705818176,1.0,-3.236601114273072,2.518354654312134,0.718246340751648,1.7882118225097656,0.0,0.0,0.0,154.84848022460938,197.0,1.3137861490249634,-0.0,2788.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104143142700195,0.3293828964233398,0.29864501953125,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9074694514274596,0.4674315452575683,0.4440087974071502,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489564657211304,0.3827247619628906,0.2691687643527984,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768373131752014,0.4224969744682312,0.4018220603466034,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.771160364151001,0.2840110659599304,1.289529800415039,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089507341384888,1.0,1.0,0.2672381401062011,1.0,-3.2460105419158936,2.5254218578338623,0.720588743686676,1.7932002544403076,0.0,0.0,0.0,163.41517639160156,197.0,1.1268761157989502,-0.0,2855.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995729446411133,0.3299531936645508,0.2994731366634369,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.895054042339325,0.4684292078018188,0.4452714025974273,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385205268859863,0.3837533295154571,0.2701301872730255,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653063774108887,0.4234838783740997,0.4030839800834656,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609856128692627,0.2844275832176208,1.2929868698120115,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150459051132202,1.0,1.0,0.267042875289917,1.0,-3.2553555965423584,2.532667636871338,0.7226879000663757,1.7983803749084473,0.0,0.0,0.0,172.16041564941406,200.0,0.6182039380073547,-0.0,2923.732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875133156776428,0.3310607373714447,0.3008636236190796,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817225694656372,0.4704165756702423,0.4475504755973816,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274595141410828,0.3857751488685608,0.2718461155891418,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530529141426086,0.4254184365272522,0.4053249359130859,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500219941139221,0.285217136144638,1.2985364198684692,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229344010353088,1.0,1.0,0.266652375459671,1.0,-3.271203756332397,2.545167922973633,0.7260359525680542,1.8074321746826167,0.0,0.0,0.0,183.3700561523437,203.0,-0.5046537518501282,-0.0,3019.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875133156776428,0.3310607373714447,0.3008636236190796,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817225694656372,0.4704165756702423,0.4475504755973816,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274595141410828,0.3857751488685608,0.2718461155891418,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530529141426086,0.4254184365272522,0.4053249359130859,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500219941139221,0.285217136144638,1.2985364198684692,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229344010353088,1.0,1.0,0.266652375459671,1.0,-3.271203756332397,2.545167922973633,0.7260359525680542,1.8074321746826167,0.0,0.0,0.0,183.3700561523437,203.0,-0.5046537518501282,-0.0,3019.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806676626205444,0.3321546018123626,0.3020997047424316,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743071556091309,0.472398042678833,0.4496807157993316,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213549256324768,0.3877761363983154,0.2734373807907104,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463399410247803,0.4273248612880707,0.4073906242847442,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.743851900100708,0.2859773635864258,1.3032418489456177,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287459135055542,1.0,1.0,0.266261875629425,1.0,-3.285309076309204,2.556441068649292,0.7288679480552673,1.815605521202088,0.0,0.0,0.0,190.87535095214844,191.0,-1.2673041820526123,-0.0,3092.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806676626205444,0.3321546018123626,0.3020997047424316,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743071556091309,0.472398042678833,0.4496807157993316,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213549256324768,0.3877761363983154,0.2734373807907104,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463399410247803,0.4273248612880707,0.4073906242847442,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.743851900100708,0.2859773635864258,1.3032418489456177,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287459135055542,1.0,1.0,0.266261875629425,1.0,-3.285309076309204,2.556441068649292,0.7288679480552673,1.815605521202088,0.0,0.0,0.0,190.87535095214844,191.0,-1.2673041820526123,-0.0,3092.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832879424095154,0.3332519233226776,0.3030147850513458,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774972558021545,0.4743734300136566,0.4514683187007904,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243463039398193,0.389771044254303,0.2747732102870941,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493241667747498,0.4292163550853729,0.4091028273105621,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459970712661743,0.2867263555526733,1.3062808513641355,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290723085403442,1.0,1.0,0.2659104466438293,1.0,-3.295884370803833,2.5650808811187744,0.7308034300804138,1.821973204612732,0.0,0.0,0.0,189.7268829345703,179.0,-1.744045376777649,-0.0,3109.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832879424095154,0.3332519233226776,0.3030147850513458,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774972558021545,0.4743734300136566,0.4514683187007904,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243463039398193,0.389771044254303,0.2747732102870941,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493241667747498,0.4292163550853729,0.4091028273105621,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459970712661743,0.2867263555526733,1.3062808513641355,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290723085403442,1.0,1.0,0.2659104466438293,1.0,-3.295884370803833,2.5650808811187744,0.7308034300804138,1.821973204612732,0.0,0.0,0.0,189.7268829345703,179.0,-1.744045376777649,-0.0,3109.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
