time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916593551635742,0.3343820571899414,0.3037701249122619,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871468305587769,0.4763614535331726,0.4530699551105499,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328197598457336,0.3917869031429291,0.2759763896465301,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582707047462463,0.4311183393001556,0.4106257259845733,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532398104667664,0.2874959707260132,1.3084591627120972,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267101168632507,1.0,1.0,0.2655590176582336,1.0,-3.3046178817749023,2.57241439819336,0.7322035431861877,1.8273992538452148,0.0,0.0,0.0,183.5587158203125,167.0,-2.137924671173096,-0.0,3093.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916593551635742,0.3343820571899414,0.3037701249122619,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871468305587769,0.4763614535331726,0.4530699551105499,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328197598457336,0.3917869031429291,0.2759763896465301,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582707047462463,0.4311183393001556,0.4106257259845733,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532398104667664,0.2874959707260132,1.3084591627120972,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267101168632507,1.0,1.0,0.2655590176582336,1.0,-3.3046178817749023,2.57241439819336,0.7322035431861877,1.8273992538452148,0.0,0.0,0.0,183.5587158203125,167.0,-2.137924671173096,-0.0,3093.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974026203155518,0.334958404302597,0.3041180372238159,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937422037124634,0.477359801530838,0.4538325667381286,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385683298110962,0.3928029835224151,0.2765523195266723,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644381761550903,0.4320739507675171,0.4113489687442779,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583121657371521,0.2878909707069397,1.3093900680541992,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2796630859375,291.0304870605469,1.0,0.6249117851257324,1.0,1.0,0.2653833031654358,1.0,-3.3086354732513428,2.575834274291992,0.7328011989593506,1.8299378156661987,0.0,0.0,0.0,179.37884521484375,167.0,-2.269261121749878,-0.0,3078.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040130138397217,0.335540771484375,0.304454505443573,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.901337206363678,0.4783603250980377,0.45457923412323,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452325463294983,0.3938238024711609,0.2771182656288147,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716113567352295,0.4330321252346039,0.4120565950870514,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642527222633362,0.2882926762104034,1.3102648258209229,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228508353233337,1.0,1.0,0.2652827501296997,1.0,-3.3125219345092773,2.578940391540528,0.7335816621780396,1.8321892023086548,0.0,0.0,0.0,174.73289489746094,155.0,-2.006385564804077,-0.0,3060.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190581202507019,0.3367224633693695,0.3051074743270874,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207320213317872,0.480368047952652,0.4560413062572479,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614547848701477,0.3958798348903656,0.2782324254512787,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889526724815369,0.4349567592144012,0.4134420156478882,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.778756320476532,0.2891169488430023,1.3119289875030518,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.618186891078949,1.0,1.0,0.2650816440582275,1.0,-3.320072889328003,2.584965944290161,0.7351070642471313,1.836547255516052,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316481351852417,-0.0,3019.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190581202507019,0.3367224633693695,0.3051074743270874,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207320213317872,0.480368047952652,0.4560413062572479,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614547848701477,0.3958798348903656,0.2782324254512787,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889526724815369,0.4349567592144012,0.4134420156478882,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.778756320476532,0.2891169488430023,1.3119289875030518,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.618186891078949,1.0,1.0,0.2650816440582275,1.0,-3.320072889328003,2.584965944290161,0.7351070642471313,1.836547255516052,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316481351852417,-0.0,3019.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366560935974121,0.3379187881946563,0.3057462573051452,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456742405891418,0.4823793172836303,0.4574772119522095,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819965720176697,0.3979494273662567,0.2793342769145965,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107431769371032,0.4368874132633209,0.4148034751415252,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969319224357605,0.2899648249149322,1.3135576248168943,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130746603012085,1.0,1.0,0.2648805379867553,1.0,-3.327489137649536,2.5908989906311035,0.7365900278091431,1.840834140777588,0.0,0.0,0.0,153.4292449951172,131.0,-1.156866431236267,-0.0,2972.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366560935974121,0.3379187881946563,0.3057462573051452,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456742405891418,0.4823793172836303,0.4574772119522095,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819965720176697,0.3979494273662567,0.2793342769145965,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107431769371032,0.4368874132633209,0.4148034751415252,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969319224357605,0.2899648249149322,1.3135576248168943,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130746603012085,1.0,1.0,0.2648805379867553,1.0,-3.327489137649536,2.5908989906311035,0.7365900278091431,1.840834140777588,0.0,0.0,0.0,153.4292449951172,131.0,-1.156866431236267,-0.0,2972.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587548732757568,0.3391213417053222,0.3063765466213226,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.973200261592865,0.4843877553939819,0.4588952362537384,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076778292655944,0.4000259339809418,0.2804296612739563,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401772022247314,0.4388180375099182,0.4161496162414551,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185495138168335,0.2908304333686828,1.3151928186416626,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077163815498352,1.0,1.0,0.2647884786128998,1.0,-3.334855079650879,2.596464872360229,0.7383902072906494,1.844759821891785,0.0,0.0,0.0,141.9554901123047,119.0,-1.297114014625549,-0.0,2923.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587548732757568,0.3391213417053222,0.3063765466213226,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.973200261592865,0.4843877553939819,0.4588952362537384,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076778292655944,0.4000259339809418,0.2804296612739563,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401772022247314,0.4388180375099182,0.4161496162414551,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185495138168335,0.2908304333686828,1.3151928186416626,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077163815498352,1.0,1.0,0.2647884786128998,1.0,-3.334855079650879,2.596464872360229,0.7383902072906494,1.844759821891785,0.0,0.0,0.0,141.9554901123047,119.0,-1.297114014625549,-0.0,2923.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871909379959106,0.3403140008449554,0.307001531124115,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863858819007873,0.459683746099472,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.942660391330719,0.4020948708057403,0.2815222144126892,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.973256528377533,0.4407346546649933,0.4174856841564178,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434939384460449,0.2917016446590423,1.3168654441833496,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021760106086731,1.0,1.0,0.2646964490413666,1.0,-3.34141206741333,2.6014297008514404,0.7399823665618896,1.848365306854248,0.0,0.0,0.0,130.39993286132812,122.0,-3.0624799728393555,-0.0,2871.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871909379959106,0.3403140008449554,0.307001531124115,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863858819007873,0.459683746099472,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.942660391330719,0.4020948708057403,0.2815222144126892,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.973256528377533,0.4407346546649933,0.4174856841564178,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434939384460449,0.2917016446590423,1.3168654441833496,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021760106086731,1.0,1.0,0.2646964490413666,1.0,-3.34141206741333,2.6014297008514404,0.7399823665618896,1.848365306854248,0.0,0.0,0.0,130.39993286132812,122.0,-3.0624799728393555,-0.0,2871.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928214907646179,0.3408748507499695,0.3074462711811065,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4875997006893158,0.4530498385429382,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495046734809875,0.4030962586402893,0.2821725606918335,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.97896009683609,0.4416582584381103,0.4182928502559662,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483961820602417,0.2921095192432403,1.3183916807174685,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.2741394042969,291.02252197265625,1.0,0.600731611251831,1.0,1.0,0.2646504342556,1.0,-3.337649345397949,2.598874807357788,0.7387746572494507,1.8467391729354856,0.0,0.0,0.0,128.34011840820312,122.0,-4.965297698974609,-0.0,2851.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966676592826843,0.341423749923706,0.3078974187374115,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891141653060913,0.4480721354484558,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541556239128112,0.4040891230106354,0.2828299403190613,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827209711074828,0.4425729215145111,0.4191089868545532,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517523407936096,0.2925143539905548,1.319983959197998,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.599847137928009,1.0,1.0,0.264865905046463,1.0,-3.335886240005493,2.5969901084899902,0.7388959527015686,1.8452019691467283,0.0,0.0,0.0,127.05945587158205,140.0,-5.418534278869629,-0.0,2840.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917819857597351,0.3425392210483551,0.3089674711227417,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918865263462066,0.4568392038345337,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491949677467346,0.4061032235622406,0.2842817008495331,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783535003662108,0.4444294273853302,0.4209251701831817,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473129868507385,0.2933695316314697,1.324130296707153,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.604935348033905,1.0,1.0,0.2652969062328338,1.0,-3.356592893600464,2.610480308532715,0.7461127042770386,1.8535739183425903,0.0,0.0,0.0,130.06773376464844,158.0,-4.035181045532227,-0.0,2902.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917819857597351,0.3425392210483551,0.3089674711227417,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918865263462066,0.4568392038345337,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491949677467346,0.4061032235622406,0.2842817008495331,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783535003662108,0.4444294273853302,0.4209251701831817,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473129868507385,0.2933695316314697,1.324130296707153,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.604935348033905,1.0,1.0,0.2652969062328338,1.0,-3.356592893600464,2.610480308532715,0.7461127042770386,1.8535739183425903,0.0,0.0,0.0,130.06773376464844,158.0,-4.035181045532227,-0.0,2902.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707540035247803,0.3435676991939544,0.3102506697177887,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869006276130676,0.4931958019733429,0.467203825712204,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245649576187134,0.4080463349819183,0.2859100997447967,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.95615816116333,0.4462142288684845,0.4229795336723327,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.828815221786499,0.2941643297672272,1.3294812440872192,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140470504760742,1.0,1.0,0.2657278776168823,1.0,-3.381788969039917,2.627072334289551,0.7547168135643005,1.86477792263031,0.0,0.0,0.0,140.14031982421875,176.0,-4.32038688659668,-0.0,3014.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707540035247803,0.3435676991939544,0.3102506697177887,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869006276130676,0.4931958019733429,0.467203825712204,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245649576187134,0.4080463349819183,0.2859100997447967,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.95615816116333,0.4462142288684845,0.4229795336723327,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.828815221786499,0.2941643297672272,1.3294812440872192,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140470504760742,1.0,1.0,0.2657278776168823,1.0,-3.381788969039917,2.627072334289551,0.7547168135643005,1.86477792263031,0.0,0.0,0.0,140.14031982421875,176.0,-4.32038688659668,-0.0,3014.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439565300941467,0.3444706201553345,0.3116091787815094,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572764039039612,0.4945409595966339,0.4689573049545288,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.893470048904419,0.4098758697509765,0.2876070141792297,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.922338843345642,0.447884738445282,0.4251266121864319,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037752509117126,0.2948378920555115,1.335253119468689,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242974996566772,1.0,1.0,0.2678107321262359,1.0,-3.3967928886413574,2.631256580352783,0.7655363082885742,1.8656086921691888,0.0,0.0,0.0,155.13026428222656,194.0,1.2344790697097778,-0.0,3135.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439565300941467,0.3444706201553345,0.3116091787815094,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572764039039612,0.4945409595966339,0.4689573049545288,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.893470048904419,0.4098758697509765,0.2876070141792297,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.922338843345642,0.447884738445282,0.4251266121864319,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037752509117126,0.2948378920555115,1.335253119468689,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242974996566772,1.0,1.0,0.2678107321262359,1.0,-3.3967928886413574,2.631256580352783,0.7655363082885742,1.8656086921691888,0.0,0.0,0.0,155.13026428222656,194.0,1.2344790697097778,-0.0,3135.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214457035064697,0.3453368544578552,0.3129803538322449,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.926488995552063,0.4960630238056183,0.4709734916687011,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680341839790344,0.411671370267868,0.2893168032169342,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940784335136414,0.449518620967865,0.4272887706756592,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802877426147461,0.2954656779766083,1.3410495519638062,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.635271430015564,1.0,1.0,0.2698935866355896,1.0,-3.4124948978424072,2.635714530944824,0.7767803072929382,1.8665757179260247,0.0,0.0,0.0,171.59620666503906,212.0,3.871894359588623,-0.0,3266.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214457035064697,0.3453368544578552,0.3129803538322449,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.926488995552063,0.4960630238056183,0.4709734916687011,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680341839790344,0.411671370267868,0.2893168032169342,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940784335136414,0.449518620967865,0.4272887706756592,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802877426147461,0.2954656779766083,1.3410495519638062,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.635271430015564,1.0,1.0,0.2698935866355896,1.0,-3.4124948978424072,2.635714530944824,0.7767803072929382,1.8665757179260247,0.0,0.0,0.0,171.59620666503906,212.0,3.871894359588623,-0.0,3266.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112058043479919,0.3457540869712829,0.3136655986309051,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.912546694278717,0.4968481063842773,0.4720280766487121,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569915294647217,0.4125538766384125,0.2901718616485595,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821871876716614,0.4503194987773895,0.4283693432807922,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699265480041504,0.2957634925842285,1.3439409732818604,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.2628479003906,291.02166748046875,1.0,0.6408923268318176,1.0,1.0,0.2709350287914276,1.0,-3.4203927516937256,2.637957096099853,0.7824357748031616,1.8670655488967896,0.0,0.0,0.0,180.1848602294922,212.0,4.19850492477417,-0.0,3334.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011548519134521,0.3461640477180481,0.3143479526042938,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005780816078186,0.4976400136947632,0.4730964004993438,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470113277435303,0.4134291708469391,0.2910248935222626,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8713057637214661,0.4511124193668365,0.429446667432785,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605042457580566,0.2960533797740936,1.3468188047409058,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465523838996887,1.0,1.0,0.2728695571422577,1.0,-3.428281307220459,2.637460708618164,0.7908205986022949,1.8648297786712649,0.0,0.0,0.0,188.9311981201172,215.0,8.66402530670166,-0.0,3404.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899968028068542,0.3470156788825989,0.3154839873313904,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881629705429077,0.4992727041244507,0.4750177264213562,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365610241889954,0.4152042269706726,0.2925499975681305,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597615361213684,0.4527168869972229,0.4313519299030304,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504087686538696,0.296644389629364,1.3513660430908203,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.653688371181488,1.0,1.0,0.2767386436462402,1.0,-3.4415574073791504,2.634241342544556,0.8073161840438843,1.858740210533142,0.0,0.0,0.0,199.901596069336,218.0,15.753483772277832,-0.0,3499.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899968028068542,0.3470156788825989,0.3154839873313904,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881629705429077,0.4992727041244507,0.4750177264213562,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365610241889954,0.4152042269706726,0.2925499975681305,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597615361213684,0.4527168869972229,0.4313519299030304,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504087686538696,0.296644389629364,1.3513660430908203,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.653688371181488,1.0,1.0,0.2767386436462402,1.0,-3.4415574073791504,2.634241342544556,0.8073161840438843,1.858740210533142,0.0,0.0,0.0,199.901596069336,218.0,15.753483772277832,-0.0,3499.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837332487106323,0.3479253947734833,0.3165317177772522,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813012838363647,0.5009653568267822,0.4768521189689636,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309419751167297,0.4170261919498443,0.2939983904361725,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534866571426392,0.4543608129024505,0.4331459701061249,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447997331619263,0.297278344631195,1.355383038520813,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589052081108093,1.0,1.0,0.2806077003479004,1.0,-3.453756093978882,2.630178213119507,0.823577880859375,1.8520084619522093,0.0,0.0,0.0,207.0959014892578,221.0,18.33673667907715,-0.0,3571.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837332487106323,0.3479253947734833,0.3165317177772522,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813012838363647,0.5009653568267822,0.4768521189689636,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309419751167297,0.4170261919498443,0.2939983904361725,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534866571426392,0.4543608129024505,0.4331459701061249,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447997331619263,0.297278344631195,1.355383038520813,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589052081108093,1.0,1.0,0.2806077003479004,1.0,-3.453756093978882,2.630178213119507,0.823577880859375,1.8520084619522093,0.0,0.0,0.0,207.0959014892578,221.0,18.33673667907715,-0.0,3571.159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.779789924621582,0.3488801717758178,0.3175490796566009,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770517706871033,0.5026986598968506,0.4786511659622192,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275496363639832,0.4188867211341858,0.2954177558422088,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496449589729309,0.4560372233390808,0.434894859790802,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412633299827576,0.2979581356048584,1.359238624572754,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630767583847046,1.0,1.0,0.2848469614982605,1.0,-3.4655919075012207,2.6246018409729004,0.8409900069236755,1.843834400177002,0.0,0.0,0.0,212.3347625732422,209.0,20.96568298339844,-0.0,3630.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.779789924621582,0.3488801717758178,0.3175490796566009,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770517706871033,0.5026986598968506,0.4786511659622192,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275496363639832,0.4188867211341858,0.2954177558422088,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496449589729309,0.4560372233390808,0.434894859790802,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412633299827576,0.2979581356048584,1.359238624572754,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630767583847046,1.0,1.0,0.2848469614982605,1.0,-3.4655919075012207,2.6246018409729004,0.8409900069236755,1.843834400177002,0.0,0.0,0.0,212.3347625732422,209.0,20.96568298339844,-0.0,3630.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835721969604492,0.3498830497264862,0.3183149695396423,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815205693244934,0.5044687986373901,0.4801772236824035,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.831644594669342,0.4207888543605804,0.29663747549057,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.853816568851471,0.4577474892139435,0.4363668262958526,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444571852684021,0.2986888289451599,1.3618518114089966,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.662490963935852,1.0,1.0,0.2890862226486206,1.0,-3.474733591079712,2.617015600204468,0.8577179908752441,1.834289073944092,0.0,0.0,0.0,209.6498107910156,197.0,21.89326477050781,-0.0,3636.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835721969604492,0.3498830497264862,0.3183149695396423,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815205693244934,0.5044687986373901,0.4801772236824035,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.831644594669342,0.4207888543605804,0.29663747549057,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.853816568851471,0.4577474892139435,0.4363668262958526,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444571852684021,0.2986888289451599,1.3618518114089966,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.662490963935852,1.0,1.0,0.2890862226486206,1.0,-3.474733591079712,2.617015600204468,0.8577179908752441,1.834289073944092,0.0,0.0,0.0,209.6498107910156,197.0,21.89326477050781,-0.0,3636.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874110341072083,0.3504090011119842,0.318649560213089,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859546184539795,0.5053715705871582,0.4808832108974457,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355803489685059,0.4217611849308014,0.2972074449062347,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579462766647339,0.4586203396320343,0.4370455145835876,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.747769296169281,0.2990804016590118,1.362921953201294,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612854599952698,1.0,1.0,0.2912058532238006,1.0,-3.4787745475769043,2.612832546234131,0.8659419417381287,1.8292170763015747,0.0,0.0,0.0,206.4344940185547,197.0,21.98741912841797,-0.0,3627.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921809554100037,0.350944846868515,0.3189687430858612,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914452195167542,0.5062806010246277,0.4815691411495209,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404401540756226,0.4227423369884491,0.2977643013000488,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630859851837158,0.459500104188919,0.437704473733902,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519325017929077,0.2994865179061889,1.363927125930786,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.6596906185150146,1.0,1.0,0.2924329936504364,1.0,-3.4826552867889404,2.611290693283081,0.8713646531105042,1.8268029689788816,0.0,0.0,0.0,202.47027587890625,185.0,17.37452507019043,-0.0,3613.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039940595626831,0.3519923686981201,0.319546490907669,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050703644752502,0.5080668330192566,0.4828688502311706,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525923490524292,0.4246827363967895,0.2988311052322387,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759734034538269,0.4612338542938232,0.4389547705650329,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624887228012085,0.3003078997135162,1.365758776664734,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556984782218933,1.0,1.0,0.2948872148990631,1.0,-3.4899044036865234,2.6082115173339844,0.8816928267478943,1.8220726251602173,0.0,0.0,0.0,193.0665283203125,173.0,9.124000549316406,-0.0,3574.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039940595626831,0.3519923686981201,0.319546490907669,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050703644752502,0.5080668330192566,0.4828688502311706,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525923490524292,0.4246827363967895,0.2988311052322387,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759734034538269,0.4612338542938232,0.4389547705650329,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624887228012085,0.3003078997135162,1.365758776664734,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556984782218933,1.0,1.0,0.2948872148990631,1.0,-3.4899044036865234,2.6082115173339844,0.8816928267478943,1.8220726251602173,0.0,0.0,0.0,193.0665283203125,173.0,9.124000549316406,-0.0,3574.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
