time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421772718429565,0.3729162812232971,0.3376363813877105,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646235704421996,0.5514068007469177,0.5229210257530212,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158370494842528,0.4793543219566345,0.3362683057785034,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.934378147125244,0.5050109624862671,0.4794275760650635,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043795228004456,0.322101354598999,1.4596459865570068,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894113421440125,1.0,1.0,0.3243595659732818,1.0,-3.766542673110962,2.6978180408477783,1.068724513053894,1.8488885164260864,0.0,0.0,0.0,187.4338531494141,164.0,0.3209109306335449,-0.0,4255.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421772718429565,0.3729162812232971,0.3376363813877105,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646235704421996,0.5514068007469177,0.5229210257530212,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158370494842528,0.4793543219566345,0.3362683057785034,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.934378147125244,0.5050109624862671,0.4794275760650635,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043795228004456,0.322101354598999,1.4596459865570068,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894113421440125,1.0,1.0,0.3243595659732818,1.0,-3.766542673110962,2.6978180408477783,1.068724513053894,1.8488885164260864,0.0,0.0,0.0,187.4338531494141,164.0,0.3209109306335449,-0.0,4255.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.860813558101654,0.3732855916023254,0.3375172615051269,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853587746620178,0.5521470308303833,0.5231449007987976,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408200979232788,0.4805614650249481,0.3367569744586944,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.958608090877533,0.5058419108390808,0.4797365069389343,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223883509635925,0.3226920962333679,1.4600210189819336,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837863922119141,1.0,1.0,0.3243828117847442,1.0,-3.7680795192718506,2.698784828186035,1.0692946910858154,1.8494855165481567,0.0,0.0,0.0,175.52609252929688,167.0,0.3627305328845978,-0.0,4182.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.860813558101654,0.3732855916023254,0.3375172615051269,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853587746620178,0.5521470308303833,0.5231449007987976,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408200979232788,0.4805614650249481,0.3367569744586944,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.958608090877533,0.5058419108390808,0.4797365069389343,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223883509635925,0.3226920962333679,1.4600210189819336,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837863922119141,1.0,1.0,0.3243828117847442,1.0,-3.7680795192718506,2.698784828186035,1.0692946910858154,1.8494855165481567,0.0,0.0,0.0,175.52609252929688,167.0,0.3627305328845978,-0.0,4182.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666847944259644,0.3734690248966217,0.3375587463378906,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909484386444092,0.5525121688842773,0.5233588218688965,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9484023451805116,0.4811614453792572,0.3370778560638428,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655297994613647,0.5062536597251892,0.4799940884113312,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277384042739868,0.3229937255382538,1.460743069648743,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827370524406433,1.0,1.0,0.3243944048881531,1.0,-3.7699480056762695,2.700010061264038,1.069938063621521,1.8503186702728271,0.0,0.0,0.0,172.34373474121094,167.0,0.4176066219806671,-0.0,4167.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702541589736938,0.3736420571804046,0.3376475870609283,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941551685333252,0.5528669357299805,0.5236217975616455,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529672265052797,0.4817508459091186,0.3374350666999817,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695861339569092,0.5066558718681335,0.4803014397621155,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310077786445618,0.3232922554016113,1.4617315530776978,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822789311408997,1.0,1.0,0.3243926465511322,1.0,-3.772359609603882,2.701643943786621,1.0707157850265503,1.8514662981033323,0.0,0.0,0.0,170.59512329101562,185.0,0.4664665758609772,-0.0,4162.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640891313552856,0.3738774359226227,0.3379997313022613,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.988671600818634,0.5533818006515503,0.524251401424408,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458768367767334,0.4826207458972931,0.3381472826004028,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628387093544006,0.507244348526001,0.4810001254081726,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.825729250907898,0.3237339556217193,1.4643837213516235,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853513717651367,1.0,1.0,0.3243899643421173,1.0,-3.778425455093384,2.705770254135132,1.0726550817489624,1.854264974594116,0.0,0.0,0.0,174.41477966308594,185.0,0.5453662872314453,-0.0,4203.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606661558151245,0.3739412128925323,0.3381370007991791,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9854123592376708,0.5535353422164917,0.5244789123535156,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.941714346408844,0.4828856587409973,0.3383929133415222,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588765501976012,0.5074214935302734,0.4812497198581695,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227226734161377,0.3238669335842132,1.4653698205947876,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867451667785645,1.0,1.0,0.324389100074768,1.0,-3.780646324157715,2.7072789669036865,1.0733673572540283,1.8553001880645752,0.0,0.0,0.0,176.54798889160156,203.0,0.5867747664451599,-0.0,4223.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433944582939148,0.3741507828235626,0.3387688994407654,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666110277175904,0.5541252493858337,0.5254964232444763,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.919599175453186,0.4839358925819397,0.3394652605056762,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370214939117432,0.508111298084259,0.4823610782623291,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066266775131226,0.3243807256221771,1.469857692718506,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940200328826904,1.0,1.0,0.3243855535984039,1.0,-3.790658473968506,2.7140793800354004,1.0765790939331057,1.859973311424256,0.0,0.0,0.0,188.42320251464844,221.0,0.6708779335021973,-0.0,4328.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433944582939148,0.3741507828235626,0.3387688994407654,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666110277175904,0.5541252493858337,0.5254964232444763,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.919599175453186,0.4839358925819397,0.3394652605056762,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370214939117432,0.508111298084259,0.4823610782623291,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066266775131226,0.3243807256221771,1.469857692718506,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940200328826904,1.0,1.0,0.3243855535984039,1.0,-3.790658473968506,2.7140793800354004,1.0765790939331057,1.859973311424256,0.0,0.0,0.0,188.42320251464844,221.0,0.6708779335021973,-0.0,4328.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253145813941956,0.374277263879776,0.3394375443458557,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429152011871338,0.5546380877494812,0.5265599489212036,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971832990646362,0.4849034249782562,0.3405674695968628,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124138951301576,0.5087263584136963,0.4835205376148224,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880330681800842,0.3248290717601776,1.474618673324585,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027137875556946,1.0,1.0,0.3243431746959686,1.0,-3.8011937141418457,2.721367359161377,1.0798263549804688,1.8650275468826287,0.0,0.0,0.0,203.34657287597656,239.0,0.4183937311172485,-0.0,4454.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253145813941956,0.374277263879776,0.3394375443458557,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429152011871338,0.5546380877494812,0.5265599489212036,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971832990646362,0.4849034249782562,0.3405674695968628,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124138951301576,0.5087263584136963,0.4835205376148224,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880330681800842,0.3248290717601776,1.474618673324585,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027137875556946,1.0,1.0,0.3243431746959686,1.0,-3.8011937141418457,2.721367359161377,1.0798263549804688,1.8650275468826287,0.0,0.0,0.0,203.34657287597656,239.0,0.4183937311172485,-0.0,4454.86474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078703880310059,0.374331384897232,0.3400997817516327,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188121557235718,0.5550798773765564,0.5276191830635071,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772376775741577,0.4857946336269378,0.3416627049446106,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.891325831413269,0.5092728137969971,0.4846778810024261,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706128358840942,0.3252163827419281,1.4794036149978638,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120707631111145,1.0,1.0,0.3243007957935333,1.0,-3.811734676361084,2.728666543960572,1.0830681324005127,1.8700878620147705,0.0,0.0,0.0,219.8934783935547,257.0,0.183731660246849,-0.0,4592.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078703880310059,0.374331384897232,0.3400997817516327,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188121557235718,0.5550798773765564,0.5276191830635071,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772376775741577,0.4857946336269378,0.3416627049446106,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.891325831413269,0.5092728137969971,0.4846778810024261,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706128358840942,0.3252163827419281,1.4794036149978638,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120707631111145,1.0,1.0,0.3243007957935333,1.0,-3.811734676361084,2.728666543960572,1.0830681324005127,1.8700878620147705,0.0,0.0,0.0,219.8934783935547,257.0,0.183731660246849,-0.0,4592.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991912961006165,0.3743341565132141,0.3404220640659332,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9079461693763732,0.5552757382392883,0.5281392931938171,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681143522262573,0.486213356256485,0.3422019183635711,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817946910858154,0.5095219612121582,0.4852479100227356,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.762678861618042,0.3253889679908752,1.481767654418945,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168706655502319,1.0,1.0,0.3242796063423157,1.0,-3.816928386688232,2.7322654724121094,1.084662914276123,1.8725799322128296,0.0,0.0,0.0,228.5322265625,257.0,0.0825997143983841,-0.0,4663.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909470796585083,0.3743223249912262,0.3407366573810577,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8984289765357971,0.5554561018943787,0.5286505222320557,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596298694610596,0.4866153597831726,0.342733770608902,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728739619255066,0.509756326675415,0.485809713602066,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553172707557678,0.3255490064620971,1.4841017723083496,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217033505439758,1.0,1.0,0.3242476284503937,1.0,-3.822047710418701,2.73585057258606,1.086197018623352,1.875070571899414,0.0,0.0,0.0,237.3187561035156,275.0,-0.0660648718476295,-0.0,4736.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.77591872215271,0.3742594420909881,0.3413407504558563,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813395500183105,0.5557738542556763,0.5296436548233032,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444947004318237,0.4873729348182678,0.3437733054161072,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568668365478516,0.5101841688156128,0.4869058430194855,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.742209792137146,0.3258359730243683,1.4886720180511477,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313877940177917,1.0,1.0,0.3241836428642273,1.0,-3.832040786743164,2.7428624629974365,1.0891780853271484,1.8799340724945068,0.0,0.0,0.0,255.17236328125,278.0,-0.3247771561145782,-0.0,4882.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.77591872215271,0.3742594420909881,0.3413407504558563,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813395500183105,0.5557738542556763,0.5296436548233032,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444947004318237,0.4873729348182678,0.3437733054161072,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568668365478516,0.5101841688156128,0.4869058430194855,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.742209792137146,0.3258359730243683,1.4886720180511477,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313877940177917,1.0,1.0,0.3241836428642273,1.0,-3.832040786743164,2.7428624629974365,1.0891780853271484,1.8799340724945068,0.0,0.0,0.0,255.17236328125,278.0,-0.3247771561145782,-0.0,4882.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678195238113403,0.3741592466831207,0.3416491448879242,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.872198224067688,0.5560423731803894,0.5303174257278442,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366186618804932,0.4880790114402771,0.3445746004581451,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484565615653992,0.5105656385421753,0.4876851439476013,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353245615959167,0.3260881304740906,1.491786241531372,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369942665100098,1.0,1.0,0.3241196870803833,1.0,-3.8388783931732178,2.74772310256958,1.0911552906036377,1.883395791053772,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000718474388123,-0.0,4973.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678195238113403,0.3741592466831207,0.3416491448879242,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.872198224067688,0.5560423731803894,0.5303174257278442,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366186618804932,0.4880790114402771,0.3445746004581451,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484565615653992,0.5105656385421753,0.4876851439476013,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353245615959167,0.3260881304740906,1.491786241531372,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369942665100098,1.0,1.0,0.3241196870803833,1.0,-3.8388783931732178,2.74772310256958,1.0911552906036377,1.883395791053772,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000718474388123,-0.0,4973.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680373191833496,0.3740670680999756,0.3415466845035553,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726573586463928,0.5562922358512878,0.5305373072624207,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372742533683777,0.4887687265872955,0.345041275024414,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489527106285095,0.5109319090843201,0.4880135655403137,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357445359230042,0.3263423442840576,1.4928287267684937,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367676496505737,1.0,1.0,0.3240834176540375,1.0,-3.841237783432007,2.7494418621063232,1.0917959213256836,1.8847163915634155,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711334824562073,-0.0,4979.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680373191833496,0.3740670680999756,0.3415466845035553,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726573586463928,0.5562922358512878,0.5305373072624207,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372742533683777,0.4887687265872955,0.345041275024414,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489527106285095,0.5109319090843201,0.4880135655403137,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357445359230042,0.3263423442840576,1.4928287267684937,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367676496505737,1.0,1.0,0.3240834176540375,1.0,-3.841237783432007,2.7494418621063232,1.0917959213256836,1.8847163915634155,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711334824562073,-0.0,4979.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725939154624939,0.3740178048610687,0.3412641584873199,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781136274337769,0.5565526485443115,0.5305374264717102,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423815965652466,0.4894721806049347,0.3453482091426849,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540864586830139,0.5113131403923035,0.4881260395050049,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399856448173523,0.3266376852989197,1.4929524660110474,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338520884513855,1.0,1.0,0.3240471482276916,1.0,-3.841553449630737,2.749776124954224,1.0917773246765137,1.8850417137146,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810507655143738,-0.0,4940.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725939154624939,0.3740178048610687,0.3412641584873199,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781136274337769,0.5565526485443115,0.5305374264717102,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423815965652466,0.4894721806049347,0.3453482091426849,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540864586830139,0.5113131403923035,0.4881260395050049,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399856448173523,0.3266376852989197,1.4929524660110474,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338520884513855,1.0,1.0,0.3240471482276916,1.0,-3.841553449630737,2.749776124954224,1.0917773246765137,1.8850417137146,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810507655143738,-0.0,4940.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759273648262024,0.3740076124668121,0.3410919904708862,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820508122444153,0.5566866397857666,0.5304944515228271,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460251092910767,0.4898253977298736,0.3454692959785461,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577921390533447,0.511509358882904,0.4881408512592315,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430439591407776,0.3268033862113952,1.4928700923919678,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318066358566284,1.0,1.0,0.3240290284156799,1.0,-3.8413593769073486,2.7497048377990723,1.0916544198989868,1.8850363492965696,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868333101272583,-0.0,4911.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797963619232178,0.3740049600601196,0.3409090042114258,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865982294082642,0.5568221807479858,0.5304340720176697,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.850233793258667,0.4901765286922455,0.3455754220485687,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.862087070941925,0.5117081999778748,0.4881394505500793,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465916275978088,0.3269807994365692,1.492749810218811,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295225858688354,1.0,1.0,0.3240401744842529,1.0,-3.841048002243042,2.749457597732544,1.0915905237197876,1.884877562522888,0.0,0.0,0.0,250.6827087402344,230.0,-0.7132464647293091,-0.0,4879.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873384356498718,0.3740145862102508,0.3405877351760864,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954179883003235,0.5570516586303711,0.5303059816360474,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584452867507935,0.4907619953155517,0.3457291424274444,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704779744148254,0.5120466947555542,0.4881127774715423,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535470128059387,0.3273036181926727,1.492524266242981,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253227829933167,1.0,1.0,0.3240588903427124,1.0,-3.840389013290405,2.748939275741577,1.091449737548828,1.8845314979553225,0.0,0.0,0.0,241.9683380126953,230.0,-0.4105302393436432,-0.0,4820.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889065146446228,0.3740178644657135,0.3405254185199737,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972459435462952,0.5570952892303467,0.5302789211273193,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601592779159546,0.490872710943222,0.3457558751106262,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722283244132996,0.5121114253997803,0.4881053268909454,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550035715103149,0.3273681402206421,1.4924824237823486,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244877815246582,1.0,1.0,0.3240624666213989,1.0,-3.840254306793213,2.7488343715667725,1.0914199352264404,1.8844608068466189,0.0,0.0,0.0,240.2373809814453,218.0,-0.3646236658096313,-0.0,4808.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996417880058289,0.3740465044975281,0.3401302695274353,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100109934806824,0.5573654770851135,0.530093252658844,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719905614852905,0.4915570616722107,0.3459073007106781,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842803239822388,0.5125160217285156,0.4880448281764984,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651002407073975,0.3277921080589294,1.492248296737671,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190804481506348,1.0,1.0,0.3240847289562225,1.0,-3.839383125305176,2.748159646987915,1.0912233591079712,1.8840012550354004,0.0,0.0,0.0,229.042709350586,206.0,-0.1393367797136306,-0.0,4732.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996417880058289,0.3740465044975281,0.3401302695274353,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100109934806824,0.5573654770851135,0.530093252658844,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719905614852905,0.4915570616722107,0.3459073007106781,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842803239822388,0.5125160217285156,0.4880448281764984,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651002407073975,0.3277921080589294,1.492248296737671,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190804481506348,1.0,1.0,0.3240847289562225,1.0,-3.839383125305176,2.748159646987915,1.0912233591079712,1.8840012550354004,0.0,0.0,0.0,229.042709350586,206.0,-0.1393367797136306,-0.0,4732.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117479085922241,0.3740835785865783,0.3397298157215118,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259344339370728,0.5576274394989014,0.5298858880996704,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.885746955871582,0.4922254383563995,0.3460371792316437,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982014060020447,0.5129165053367615,0.4879665970802307,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769290208816528,0.3282455503940582,1.4920824766159058,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134729027748108,1.0,1.0,0.3241335749626159,1.0,-3.838514089584351,2.74739670753479,1.0911173820495603,1.8834463357925413,0.0,0.0,0.0,217.46697998046875,194.0,0.1560391336679458,-0.0,4654.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117479085922241,0.3740835785865783,0.3397298157215118,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259344339370728,0.5576274394989014,0.5298858880996704,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.885746955871582,0.4922254383563995,0.3460371792316437,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982014060020447,0.5129165053367615,0.4879665970802307,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769290208816528,0.3282455503940582,1.4920824766159058,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134729027748108,1.0,1.0,0.3241335749626159,1.0,-3.838514089584351,2.74739670753479,1.0911173820495603,1.8834463357925413,0.0,0.0,0.0,217.46697998046875,194.0,0.1560391336679458,-0.0,4654.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246779441833496,0.3741242885589599,0.3393265008926391,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442418813705444,0.5578777194023132,0.5296609401702881,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015414714813232,0.4928747117519378,0.346148818731308,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147639274597168,0.5133092403411865,0.4878743886947632,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906211018562317,0.3287228941917419,1.4919939041137695,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077549695968628,1.0,1.0,0.3241824209690094,1.0,-3.837674856185913,2.7466518878936768,1.0910229682922363,1.882896900177002,0.0,0.0,0.0,205.7035217285156,182.0,0.3445245921611786,-0.0,4574.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246779441833496,0.3741242885589599,0.3393265008926391,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442418813705444,0.5578777194023132,0.5296609401702881,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015414714813232,0.4928747117519378,0.346148818731308,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147639274597168,0.5133092403411865,0.4878743886947632,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906211018562317,0.3287228941917419,1.4919939041137695,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077549695968628,1.0,1.0,0.3241824209690094,1.0,-3.837674856185913,2.7466518878936768,1.0910229682922363,1.882896900177002,0.0,0.0,0.0,205.7035217285156,182.0,0.3445245921611786,-0.0,4574.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317018747329712,0.3741448521614074,0.339123785495758,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9539531469345092,0.5579974055290222,0.5295419692993164,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105957746505736,0.4931910932064056,0.3461979031562805,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.924622118473053,0.5135016441345215,0.4878232181072235,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982232570648193,0.3289691507816314,1.4919779300689695,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048683762550354,1.0,1.0,0.3242068290710449,1.0,-3.837265968322754,2.746287107467652,1.090978980064392,1.8826255798339844,0.0,0.0,0.0,199.7819061279297,182.0,0.4066191017627716,-0.0,4534.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392795324325562,0.3741649389266968,0.338920384645462,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9638476371765136,0.5581132769584656,0.5294191241264343,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209660291671752,0.4935019910335541,0.3462429344654083,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.935293197631836,0.5136910676956177,0.4877689480781555,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063554167747498,0.3292192816734314,1.4919779300689695,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019689679145813,1.0,1.0,0.3242192268371582,1.0,-3.836862087249756,2.7459657192230225,1.0908966064453125,1.882395505905152,0.0,0.0,0.0,193.8467559814453,170.0,0.3935755789279938,-0.0,4494.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
