time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.856688916683197,0.3742021024227142,0.338510125875473,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836465716362,0.5583312511444092,0.5291596055030823,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445546269416808,0.4941040575504303,0.3463187515735626,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.958203911781311,0.5140590667724609,0.4876492917537689,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234468698501587,0.3297305107116699,1.4920241832733154,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961355209350586,1.0,1.0,0.3242439925670624,1.0,-3.836059331893921,2.7453317642211914,1.0907275676727295,1.881941318511963,0.0,0.0,0.0,181.94580078125,173.0,0.3557522892951965,-0.0,4414.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.856688916683197,0.3742021024227142,0.338510125875473,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836465716362,0.5583312511444092,0.5291596055030823,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445546269416808,0.4941040575504303,0.3463187515735626,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.958203911781311,0.5140590667724609,0.4876492917537689,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234468698501587,0.3297305107116699,1.4920241832733154,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961355209350586,1.0,1.0,0.3242439925670624,1.0,-3.836059331893921,2.7453317642211914,1.0907275676727295,1.881941318511963,0.0,0.0,0.0,181.94580078125,173.0,0.3557522892951965,-0.0,4414.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650816082954407,0.3742261528968811,0.3383512198925018,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917586445808412,0.5585302710533142,0.5291565656661987,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553185105323792,0.4946777522563934,0.3465783596038818,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.968174159526825,0.5144111514091492,0.4877891540527344,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314024209976196,0.33024862408638,1.493407130241394,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943821907043457,1.0,1.0,0.3242687880992889,1.0,-3.838004112243652,2.7465765476226807,1.0914275646209717,1.8826889991760247,0.0,0.0,0.0,177.08349609375,191.0,0.4372820258140564,-0.0,4387.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650816082954407,0.3742261528968811,0.3383512198925018,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917586445808412,0.5585302710533142,0.5291565656661987,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553185105323792,0.4946777522563934,0.3465783596038818,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.968174159526825,0.5144111514091492,0.4877891540527344,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314024209976196,0.33024862408638,1.493407130241394,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943821907043457,1.0,1.0,0.3242687880992889,1.0,-3.838004112243652,2.7465765476226807,1.0914275646209717,1.8826889991760247,0.0,0.0,0.0,177.08349609375,191.0,0.4372820258140564,-0.0,4387.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553597927093506,0.3741950988769531,0.3385554552078247,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.982463538646698,0.5586804151535034,0.5295383334159851,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436278939247132,0.4951865077018738,0.347112089395523,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570099115371704,0.5147172808647156,0.4883167147636413,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230004906654358,0.3307409584522247,1.496727466583252,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985442042350769,1.0,1.0,0.3242657780647278,1.0,-3.8439764976501465,2.750659227371216,1.0933172702789309,1.885359764099121,0.0,0.0,0.0,183.17388916015625,209.0,0.4793736338615417,-0.0,4444.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553597927093506,0.3741950988769531,0.3385554552078247,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.982463538646698,0.5586804151535034,0.5295383334159851,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436278939247132,0.4951865077018738,0.347112089395523,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570099115371704,0.5147172808647156,0.4883167147636413,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230004906654358,0.3307409584522247,1.496727466583252,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985442042350769,1.0,1.0,0.3242657780647278,1.0,-3.8439764976501465,2.750659227371216,1.0933172702789309,1.885359764099121,0.0,0.0,0.0,183.17388916015625,209.0,0.4793736338615417,-0.0,4444.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385028839111328,0.3740755915641784,0.3389019072055816,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633087515830994,0.5587548613548279,0.5300816297531128,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214871525764464,0.4956012070178985,0.3477524220943451,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.935165286064148,0.5149499177932739,0.4890080392360687,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071905374526978,0.3311718106269836,1.5008876323699951,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054529786109924,1.0,1.0,0.324262797832489,1.0,-3.851655244827272,2.755898952484131,1.0957562923431396,1.888864278793335,0.0,0.0,0.0,195.14944458007807,227.0,0.5037335753440857,-0.0,4545.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385028839111328,0.3740755915641784,0.3389019072055816,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633087515830994,0.5587548613548279,0.5300816297531128,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214871525764464,0.4956012070178985,0.3477524220943451,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.935165286064148,0.5149499177932739,0.4890080392360687,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071905374526978,0.3311718106269836,1.5008876323699951,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054529786109924,1.0,1.0,0.324262797832489,1.0,-3.851655244827272,2.755898952484131,1.0957562923431396,1.888864278793335,0.0,0.0,0.0,195.14944458007807,227.0,0.5037335753440857,-0.0,4545.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295782208442688,0.3739843368530273,0.3390927910804748,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516806602478028,0.5587640404701233,0.5303756594657898,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096871614456176,0.4957742094993591,0.3480845689773559,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228421449661256,0.5150388479232788,0.4893766939640045,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980281710624695,0.3313624262809753,1.5030901432037354,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094939947128296,1.0,1.0,0.3242613077163696,1.0,-3.8557326793670654,2.7586803436279297,1.0970524549484253,1.8907315731048584,0.0,0.0,0.0,202.39634704589844,227.0,0.4776196777820587,-0.0,4605.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207663893699646,0.3738745152950287,0.3392858207225799,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395070672035216,0.5587561130523682,0.530673623085022,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988821506500244,0.4959263205528259,0.3484169244766235,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108871817588806,0.5151110887527466,0.4897496700286865,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889316082000732,0.3315376043319702,1.5053188800811768,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137595415115356,1.0,1.0,0.324244350194931,1.0,-3.859854459762573,2.761542797088623,1.0983119010925293,1.892673373222351,0.0,0.0,0.0,210.1615753173828,245.0,0.3548432886600494,-0.0,4668.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046236038208008,0.3736273050308227,0.3396342098712921,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175031185150146,0.5586985349655151,0.5312175750732422,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804627060890198,0.4961538314819336,0.3490185141563415,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917238712310791,0.5152021646499634,0.4904326796531677,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731062769889832,0.3318212628364563,1.5094177722930908,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219780683517456,1.0,1.0,0.3242131471633911,1.0,-3.86740779876709,2.7667956352233887,1.1006121635437012,1.896246075630188,0.0,0.0,0.0,225.3879852294922,245.0,0.1047620475292205,-0.0,4790.96923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032137751579285,0.3736033141613006,0.3396636843681335,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.915705144405365,0.5586910843849182,0.5312641263008118,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789470195770264,0.4961706697940826,0.3490698933601379,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901671767234802,0.5152077078819275,0.4904913604259491,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718086838722229,0.3318437933921814,1.5097718238830566,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227063775062561,1.0,1.0,0.3242104351520538,1.0,-3.8680577278137207,2.767247676849365,1.1008100509643557,1.8965539932250977,0.0,0.0,0.0,226.75161743164065,263.0,0.0864052325487136,-0.0,4801.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865207195281982,0.3732722699642181,0.3400174081325531,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958839774131775,0.5585667490959167,0.5318306088447571,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.861291766166687,0.4963424801826477,0.3496957421302795,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719343543052673,0.5152469277381897,0.4912107288837433,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567417025566101,0.3320980966091156,1.514141321182251,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319144606590271,1.0,1.0,0.3241765201091766,1.0,-3.876043558120728,2.7728044986724854,1.103238821029663,1.900343418121338,0.0,0.0,0.0,244.1747131347656,281.0,-0.1117886751890182,-0.0,4941.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865207195281982,0.3732722699642181,0.3400174081325531,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958839774131775,0.5585667490959167,0.5318306088447571,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.861291766166687,0.4963424801826477,0.3496957421302795,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719343543052673,0.5152469277381897,0.4912107288837433,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567417025566101,0.3320980966091156,1.514141321182251,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319144606590271,1.0,1.0,0.3241765201091766,1.0,-3.876043558120728,2.7728044986724854,1.103238821029663,1.900343418121338,0.0,0.0,0.0,244.1747131347656,281.0,-0.1117886751890182,-0.0,4941.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717328071594238,0.3728886544704437,0.3403392136096954,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789619207382202,0.5583882331848145,0.5323626399040222,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460330963134766,0.4964474439620971,0.3502872288227081,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560663461685181,0.5152339339256287,0.4918974637985229,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437752485275269,0.3323075771331787,1.5183857679367063,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411836385726929,1.0,1.0,0.3241368234157562,1.0,-3.883718252182007,2.778170347213745,1.1055476665496826,1.9040144681930544,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935125529766083,-0.0,5082.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717328071594238,0.3728886544704437,0.3403392136096954,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789619207382202,0.5583882331848145,0.5323626399040222,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460330963134766,0.4964474439620971,0.3502872288227081,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560663461685181,0.5152339339256287,0.4918974637985229,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437752485275269,0.3323075771331787,1.5183857679367063,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411836385726929,1.0,1.0,0.3241368234157562,1.0,-3.883718252182007,2.778170347213745,1.1055476665496826,1.9040144681930544,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935125529766083,-0.0,5082.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636892199516296,0.3724703192710876,0.3403656780719757,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698067665100098,0.558165967464447,0.5325784683227539,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379366397857666,0.4964987933635711,0.3506375849246979,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476235270500183,0.5151791572570801,0.4922696650028229,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369402050971985,0.3324845731258392,1.521174073219299,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464029788970947,1.0,1.0,0.3240971565246582,1.0,-3.888241052627564,2.781381368637085,1.1068596839904783,1.906299710273743,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197226405143738,-0.0,5168.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636892199516296,0.3724703192710876,0.3403656780719757,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698067665100098,0.558165967464447,0.5325784683227539,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379366397857666,0.4964987933635711,0.3506375849246979,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476235270500183,0.5151791572570801,0.4922696650028229,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369402050971985,0.3324845731258392,1.521174073219299,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464029788970947,1.0,1.0,0.3240971565246582,1.0,-3.888241052627564,2.781381368637085,1.1068596839904783,1.906299710273743,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197226405143738,-0.0,5168.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629603147506714,0.3722607791423797,0.3402093350887298,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690589666366577,0.5580466389656067,0.5325019359588623,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373282551765442,0.4965135157108307,0.3506743907928467,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469682931900024,0.515144407749176,0.4922720491886139,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364689111709595,0.3325709700584411,1.521716833114624,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465549111366272,1.0,1.0,0.324077308177948,1.0,-3.8886661529541016,2.7817299365997314,1.1069360971450806,1.9066362380981443,0.0,0.0,0.0,273.6790771484375,272.0,-0.6362592577934265,-0.0,5175.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636836171150208,0.3720611333847046,0.3399806320667267,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.870001494884491,0.557929515838623,0.5323427319526672,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382372260093689,0.4965291917324066,0.3506491184234619,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478822708129883,0.5151126384735107,0.4921923577785492,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373013496398926,0.3326654434204101,1.5218894481658936,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.745833694934845,1.0,1.0,0.3240726888179779,1.0,-3.888282537460327,2.781481504440308,1.1068010330200195,1.906523823738098,0.0,0.0,0.0,272.4375305175781,260.0,-0.708747386932373,-0.0,5165.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678121328353882,0.3716948330402374,0.3394170999526977,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749968409538269,0.5577071905136108,0.5318921804428101,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428509831428528,0.4965671002864837,0.3504976630210876,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526086807250977,0.5150632262229919,0.4919029176235199,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413812279701233,0.332888662815094,1.5216995477676392,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.742626428604126,1.0,1.0,0.3240634202957153,1.0,-3.88630485534668,2.780153274536133,1.106151461601257,1.9057329893112185,0.0,0.0,0.0,266.2828063964844,248.0,-0.721341073513031,-0.0,5118.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678121328353882,0.3716948330402374,0.3394170999526977,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749968409538269,0.5577071905136108,0.5318921804428101,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428509831428528,0.4965671002864837,0.3504976630210876,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526086807250977,0.5150632262229919,0.4919029176235199,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413812279701233,0.332888662815094,1.5216995477676392,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.742626428604126,1.0,1.0,0.3240634202957153,1.0,-3.88630485534668,2.780153274536133,1.106151461601257,1.9057329893112185,0.0,0.0,0.0,266.2828063964844,248.0,-0.721341073513031,-0.0,5118.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744356393814087,0.3713637292385101,0.3387816250324249,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828678727149963,0.5574964284896851,0.5313423871994019,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500789999961853,0.4966064691543579,0.350266546010971,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600534796714783,0.5150285363197327,0.4915171563625335,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477368116378784,0.3331584632396698,1.5211883783340454,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380375862121582,1.0,1.0,0.3240541517734527,1.0,-3.883521556854248,2.7782797813415527,1.105241775512695,1.9045531749725344,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575804352760315,-0.0,5050.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744356393814087,0.3713637292385101,0.3387816250324249,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828678727149963,0.5574964284896851,0.5313423871994019,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500789999961853,0.4966064691543579,0.350266546010971,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600534796714783,0.5150285363197327,0.4915171563625335,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477368116378784,0.3331584632396698,1.5211883783340454,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380375862121582,1.0,1.0,0.3240541517734527,1.0,-3.883521556854248,2.7782797813415527,1.105241775512695,1.9045531749725344,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575804352760315,-0.0,5050.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828682065010071,0.3710554242134094,0.3381155431270599,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927987813949585,0.5572896003723145,0.5307416915893555,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592625856399536,0.4966364204883575,0.3499890565872192,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695189356803894,0.5150004625320435,0.4910831153392792,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558208703994751,0.3334695994853973,1.5206011533737185,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327463030815125,1.0,1.0,0.3240971863269806,1.0,-3.880434036254883,2.776020050048828,1.104413986206055,1.9030455350875848,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667632699012756,-0.0,4971.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828682065010071,0.3710554242134094,0.3381155431270599,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927987813949585,0.5572896003723145,0.5307416915893555,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592625856399536,0.4966364204883575,0.3499890565872192,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695189356803894,0.5150004625320435,0.4910831153392792,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558208703994751,0.3334695994853973,1.5206011533737185,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327463030815125,1.0,1.0,0.3240971863269806,1.0,-3.880434036254883,2.776020050048828,1.104413986206055,1.9030455350875848,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667632699012756,-0.0,4971.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928328514099121,0.3707601428031921,0.3374359905719757,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044662714004515,0.5570800304412842,0.5301111936569214,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.870197594165802,0.4966477155685425,0.3496789932250976,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807582855224609,0.514971911907196,0.4906215369701385,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654794454574585,0.3338156342506408,1.5200412273406982,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270862460136414,1.0,1.0,0.3241402208805084,1.0,-3.877254962921143,2.773693323135376,1.1035616397857666,1.9014842510223389,0.0,0.0,0.0,235.55776977539065,212.0,0.0096913818269968,-0.0,4887.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928328514099121,0.3707601428031921,0.3374359905719757,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044662714004515,0.5570800304412842,0.5301111936569214,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.870197594165802,0.4966477155685425,0.3496789932250976,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807582855224609,0.514971911907196,0.4906215369701385,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654794454574585,0.3338156342506408,1.5200412273406982,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270862460136414,1.0,1.0,0.3241402208805084,1.0,-3.877254962921143,2.773693323135376,1.1035616397857666,1.9014842510223389,0.0,0.0,0.0,235.55776977539065,212.0,0.0096913818269968,-0.0,4887.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983558773994446,0.3706144988536834,0.3370929658412933,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9112621545791626,0.5569718480110168,0.5297873616218567,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763160109519958,0.4966433644294739,0.3495131433010101,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870235681533813,0.5149549841880798,0.4903828799724579,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709010243415833,0.3339994549751282,1.5197840929031372,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241741418838501,1.0,1.0,0.3241617381572723,1.0,-3.875656127929688,2.772524118423462,1.1031321287155151,1.9006975889205933,0.0,0.0,0.0,229.7963714599609,212.0,0.1058835163712501,-0.0,4844.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042333126068115,0.3704688251018524,0.3367480635643005,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.918844997882843,0.5568603873252869,0.5294583439826965,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828778862953186,0.496630996465683,0.3493402302265167,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.893721342086792,0.5149351358413696,0.4901394248008728,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767288088798523,0.3341893553733825,1.5195443630218506,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.721225917339325,1.0,1.0,0.3241861462593078,1.0,-3.8740556240081774,2.7713444232940674,1.102711200714111,1.8998993635177608,0.0,0.0,0.0,223.9734649658203,200.0,0.1977075189352035,-0.0,4801.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166375160217285,0.3701752126216888,0.3360529243946075,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358954429626464,0.5566261410713196,0.5287861227989197,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973860144615173,0.4965812265872955,0.3489745855331421,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086476564407348,0.5148850083351135,0.4896392822265625,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896561026573181,0.3345836102962494,1.5191138982772827,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152548432350159,1.0,1.0,0.3242349326610565,1.0,-3.870849847793579,2.768981456756592,1.1018683910369873,1.8982956409454343,0.0,0.0,0.0,212.22023010253903,188.0,0.3370097875595093,-0.0,4714.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166375160217285,0.3701752126216888,0.3360529243946075,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358954429626464,0.5566261410713196,0.5287861227989197,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973860144615173,0.4965812265872955,0.3489745855331421,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086476564407348,0.5148850083351135,0.4896392822265625,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896561026573181,0.3345836102962494,1.5191138982772827,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152548432350159,1.0,1.0,0.3242349326610565,1.0,-3.870849847793579,2.768981456756592,1.1018683910369873,1.8982956409454343,0.0,0.0,0.0,212.22023010253903,188.0,0.3370097875595093,-0.0,4714.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300468921661377,0.3698752820491791,0.335349828004837,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954658031463623,0.5563738346099854,0.528094470500946,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145878553390504,0.4964939951896667,0.3485811948776245,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927306354045868,0.5148177146911621,0.4891205728054046,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044188022613525,0.3349941074848175,1.518744945526123,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092092037200928,1.0,1.0,0.3242837190628052,1.0,-3.8676295280456543,2.766609907150269,1.1010196208953855,1.896680235862732,0.0,0.0,0.0,200.381591796875,176.0,0.4228743314743042,-0.0,4626.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300468921661377,0.3698752820491791,0.335349828004837,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954658031463623,0.5563738346099854,0.528094470500946,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145878553390504,0.4964939951896667,0.3485811948776245,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927306354045868,0.5148177146911621,0.4891205728054046,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044188022613525,0.3349941074848175,1.518744945526123,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092092037200928,1.0,1.0,0.3242837190628052,1.0,-3.8676295280456543,2.766609907150269,1.1010196208953855,1.896680235862732,0.0,0.0,0.0,200.381591796875,176.0,0.4228743314743042,-0.0,4626.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455561399459839,0.3695658445358276,0.3346376121044159,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.974127471446991,0.5561010241508484,0.5273827910423279,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360421895980836,0.4963665604591369,0.348159521818161,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488527178764344,0.5147304534912109,0.4885824024677276,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205065727233887,0.3354170024394989,1.5184279680252075,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031072378158569,1.0,1.0,0.3243032991886139,1.0,-3.864379405975342,2.764319896697998,1.1000596284866333,1.8951460123062127,0.0,0.0,0.0,188.50247192382807,164.0,0.3211649954319,-0.0,4538.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455561399459839,0.3695658445358276,0.3346376121044159,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.974127471446991,0.5561010241508484,0.5273827910423279,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360421895980836,0.4963665604591369,0.348159521818161,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488527178764344,0.5147304534912109,0.4885824024677276,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205065727233887,0.3354170024394989,1.5184279680252075,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031072378158569,1.0,1.0,0.3243032991886139,1.0,-3.864379405975342,2.764319896697998,1.1000596284866333,1.8951460123062127,0.0,0.0,0.0,188.50247192382807,164.0,0.3211649954319,-0.0,4538.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
