time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643580079078674,0.3692434430122375,0.3339136838912964,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.993279993534088,0.5558037161827087,0.5266480445861816,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600427150726318,0.4961936473846435,0.3477062582969665,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716963768005372,0.514618992805481,0.4880215227603912,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384758830070496,0.3358496129512787,1.5181546211242676,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.696955144405365,1.0,1.0,0.3243228793144226,1.0,-3.861074447631836,2.7619969844818115,1.099077582359314,1.8935847282409668,0.0,0.0,0.0,176.60330200195312,182.0,0.2615930438041687,-0.0,4450.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643580079078674,0.3692434430122375,0.3339136838912964,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.993279993534088,0.5558037161827087,0.5266480445861816,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600427150726318,0.4961936473846435,0.3477062582969665,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716963768005372,0.514618992805481,0.4880215227603912,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384758830070496,0.3358496129512787,1.5181546211242676,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.696955144405365,1.0,1.0,0.3243228793144226,1.0,-3.861074447631836,2.7619969844818115,1.099077582359314,1.8935847282409668,0.0,0.0,0.0,176.60330200195312,182.0,0.2615930438041687,-0.0,4450.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648463487625122,0.369077205657959,0.3337551355361938,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937556385993958,0.5556490421295166,0.5264921188354492,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606972932815552,0.4960935115814209,0.3476309180259704,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723283052444458,0.5145572423934937,0.4879525303840637,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392079472541809,0.3360708355903625,1.5190702676773071,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973900198936462,1.0,1.0,0.3243326842784881,1.0,-3.861616373062134,2.762343645095825,1.099272608757019,1.8937212228775024,0.0,0.0,0.0,176.28475952148438,182.0,0.2682300806045532,-0.0,4449.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603007197380066,0.3688892126083374,0.3336907923221588,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.989660918712616,0.5554766654968262,0.526437520980835,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955372393131256,0.4959682524204254,0.3476257622241974,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673867225646972,0.5144776105880737,0.487984836101532,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353297114372253,0.3362816274166107,1.5205023288726809,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6989858746528625,1.0,1.0,0.3243326842784881,1.0,-3.863227367401123,2.7634410858154297,1.0997861623764038,1.8944381475448608,0.0,0.0,0.0,178.85984802246094,200.0,0.3671021163463592,-0.0,4471.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444247245788574,0.3684370517730713,0.333677589893341,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.973180890083313,0.5550671815872192,0.526461124420166,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350810647010804,0.4956316351890564,0.347698450088501,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480948448181152,0.5142526626586914,0.4881815314292907,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211184144020081,0.3366552889347076,1.5240788459777832,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045983672142029,1.0,1.0,0.3243327438831329,1.0,-3.867866754531861,2.7666032314300537,1.1012635231018066,1.896540164947509,0.0,0.0,0.0,188.91378784179688,218.0,0.4503279328346252,-0.0,4551.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444247245788574,0.3684370517730713,0.333677589893341,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.973180890083313,0.5550671815872192,0.526461124420166,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350810647010804,0.4956316351890564,0.347698450088501,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480948448181152,0.5142526626586914,0.4881815314292907,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211184144020081,0.3366552889347076,1.5240788459777832,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045983672142029,1.0,1.0,0.3243327438831329,1.0,-3.867866754531861,2.7666032314300537,1.1012635231018066,1.896540164947509,0.0,0.0,0.0,188.91378784179688,218.0,0.4503279328346252,-0.0,4551.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260094523429871,0.3678883910179138,0.3337218761444092,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498858451843262,0.5545718669891357,0.5265569686889648,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101186394691468,0.4951824247837066,0.3478055000305176,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.922909379005432,0.5139397978782654,0.4884486198425293,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.803124725818634,0.3369598388671875,1.5280778408050537,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120670676231384,1.0,1.0,0.3243327736854553,1.0,-3.873297929763794,2.770303249359131,1.1029945611953735,1.8990130424499512,0.0,0.0,0.0,202.89627075195312,236.0,0.4021880626678467,-0.0,4659.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260094523429871,0.3678883910179138,0.3337218761444092,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498858451843262,0.5545718669891357,0.5265569686889648,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101186394691468,0.4951824247837066,0.3478055000305176,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.922909379005432,0.5139397978782654,0.4884486198425293,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.803124725818634,0.3369598388671875,1.5280778408050537,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120670676231384,1.0,1.0,0.3243327736854553,1.0,-3.873297929763794,2.770303249359131,1.1029945611953735,1.8990130424499512,0.0,0.0,0.0,202.89627075195312,236.0,0.4021880626678467,-0.0,4659.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073611259460449,0.3670743405818939,0.3336768448352813,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.924237072467804,0.5538144111633301,0.5265646576881409,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877944946289062,0.4944484829902649,0.3478307127952575,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.899104654788971,0.5133616328239441,0.4886249303817749,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843231558799744,0.337006151676178,1.5316957235336304,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203691005706787,1.0,1.0,0.3243046998977661,1.0,-3.877853155136109,2.773498773574829,1.1043545007705688,1.9012153148651123,0.0,0.0,0.0,219.1233367919922,254.0,-0.7484007477760315,-0.0,4780.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073611259460449,0.3670743405818939,0.3336768448352813,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.924237072467804,0.5538144111633301,0.5265646576881409,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877944946289062,0.4944484829902649,0.3478307127952575,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.899104654788971,0.5133616328239441,0.4886249303817749,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843231558799744,0.337006151676178,1.5316957235336304,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203691005706787,1.0,1.0,0.3243046998977661,1.0,-3.877853155136109,2.773498773574829,1.1043545007705688,1.9012153148651123,0.0,0.0,0.0,219.1233367919922,254.0,-0.7484007477760315,-0.0,4780.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.788491427898407,0.3659096360206604,0.3333652317523956,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010035395622252,0.5526966452598572,0.5262873768806458,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673644065856934,0.4933384358882904,0.347632884979248,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783124685287476,0.5124174356460571,0.4885109961032867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668056488037109,0.3366666734218597,1.5338679552078247,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288253903388977,1.0,1.0,0.3242766261100769,1.0,-3.879387617111206,2.7746405601501465,1.1047470569610596,1.9020369052886963,0.0,0.0,0.0,236.73211669921875,272.0,-3.185513496398926,-0.0,4901.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.788491427898407,0.3659096360206604,0.3333652317523956,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010035395622252,0.5526966452598572,0.5262873768806458,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673644065856934,0.4933384358882904,0.347632884979248,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783124685287476,0.5124174356460571,0.4885109961032867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668056488037109,0.3366666734218597,1.5338679552078247,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288253903388977,1.0,1.0,0.3242766261100769,1.0,-3.879387617111206,2.7746405601501465,1.1047470569610596,1.9020369052886963,0.0,0.0,0.0,236.73211669921875,272.0,-3.185513496398926,-0.0,4901.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797279357910156,0.3652254343032837,0.3331229984760284,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8910306096076965,0.552029550075531,0.526052713394165,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580902218818665,0.4926704466342926,0.347459465265274,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8687987923622131,0.5118348598480225,0.4883557260036468,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588295340538025,0.3363768756389618,1.534442663192749,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330115437507629,1.0,1.0,0.3242625892162323,1.0,-3.8791112899780273,2.7745020389556885,1.1046092510223389,1.9019619226455688,0.0,0.0,0.0,245.8016815185547,272.0,-4.528452396392822,-0.0,4961.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715051770210266,0.3644886612892151,0.3328351676464081,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.881644070148468,0.55130535364151,0.5257661938667297,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494828939437866,0.4919427037239074,0.3472457826137543,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599410653114319,0.5111939311027527,0.4881473481655121,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.7514181733131409,0.3360239565372467,1.534740686416626,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371481657028198,1.0,1.0,0.3243246972560882,1.0,-3.878272294998169,2.773725748062134,1.1045465469360352,1.9013819694519043,0.0,0.0,0.0,254.96011352539065,275.0,-5.466198444366455,-0.0,5019.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616568803787231,0.3628851175308227,0.3318739831447601,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705223202705383,0.5497066974639893,0.5247718691825867,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393468856811523,0.4903312027454376,0.3465023338794708,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495525121688843,0.5097584128379822,0.4873056709766388,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427396774291992,0.335154265165329,1.5332622528076172,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412192821502686,1.0,1.0,0.3244488835334778,1.0,-3.872239589691162,2.769160270690918,1.1030794382095337,1.898273587226868,0.0,0.0,0.0,266.16412353515625,263.0,-7.450381278991699,-0.0,5075.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616568803787231,0.3628851175308227,0.3318739831447601,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705223202705383,0.5497066974639893,0.5247718691825867,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393468856811523,0.4903312027454376,0.3465023338794708,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495525121688843,0.5097584128379822,0.4873056709766388,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427396774291992,0.335154265165329,1.5332622528076172,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412192821502686,1.0,1.0,0.3244488835334778,1.0,-3.872239589691162,2.769160270690918,1.1030794382095337,1.898273587226868,0.0,0.0,0.0,266.16412353515625,263.0,-7.450381278991699,-0.0,5075.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600197196006775,0.3611598610877991,0.3303849697113037,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690478205680847,0.547947108745575,0.523189127445221,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379113674163818,0.4885546565055847,0.3453204035758972,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.84819495677948,0.5081585645675659,0.4858718514442444,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416111826896667,0.3341196477413177,1.528948187828064,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.73929762840271,1.0,1.0,0.3245730698108673,1.0,-3.860211372375488,2.7605135440826416,1.0996979475021362,1.8924355506896973,0.0,0.0,0.0,266.2380065917969,251.0,-9.671833038330078,-0.0,5039.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600197196006775,0.3611598610877991,0.3303849697113037,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690478205680847,0.547947108745575,0.523189127445221,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379113674163818,0.4885546565055847,0.3453204035758972,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.84819495677948,0.5081585645675659,0.4858718514442444,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416111826896667,0.3341196477413177,1.528948187828064,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.73929762840271,1.0,1.0,0.3245730698108673,1.0,-3.860211372375488,2.7605135440826416,1.0996979475021362,1.8924355506896973,0.0,0.0,0.0,266.2380065917969,251.0,-9.671833038330078,-0.0,5039.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624437808990479,0.3593669831752777,0.3286131918430328,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723688721656799,0.5460754036903381,0.5212675333023071,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407815098762512,0.486664205789566,0.3438866138458252,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513048887252808,0.5064440965652466,0.4840965867042541,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442180514335632,0.3329832255840301,1.5230568647384644,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345161437988281,1.0,1.0,0.3252815306186676,1.0,-3.844817638397217,2.7475876808166504,1.0972299575805664,1.8830267190933228,0.0,0.0,0.0,260.4786682128906,239.0,-8.602227210998535,-0.0,4954.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624437808990479,0.3593669831752777,0.3286131918430328,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723688721656799,0.5460754036903381,0.5212675333023071,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407815098762512,0.486664205789566,0.3438866138458252,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513048887252808,0.5064440965652466,0.4840965867042541,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442180514335632,0.3329832255840301,1.5230568647384644,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345161437988281,1.0,1.0,0.3252815306186676,1.0,-3.844817638397217,2.7475876808166504,1.0972299575805664,1.8830267190933228,0.0,0.0,0.0,260.4786682128906,239.0,-8.602227210998535,-0.0,4954.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671626806259155,0.3575203120708465,0.3266889750957489,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783963322639465,0.5441117882728577,0.5191482901573181,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460843563079834,0.484679102897644,0.342305064201355,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569529056549072,0.5046350955963135,0.482121080160141,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489497065544128,0.3317736387252807,1.5162981748580933,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281798124313354,1.0,1.0,0.3259899914264679,1.0,-3.827539205551148,2.733334541320801,1.0942047834396362,1.872710347175598,0.0,0.0,0.0,251.8280029296875,227.0,-8.626039505004883,-0.0,4846.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671626806259155,0.3575203120708465,0.3266889750957489,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783963322639465,0.5441117882728577,0.5191482901573181,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460843563079834,0.484679102897644,0.342305064201355,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569529056549072,0.5046350955963135,0.482121080160141,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489497065544128,0.3317736387252807,1.5162981748580933,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281798124313354,1.0,1.0,0.3259899914264679,1.0,-3.827539205551148,2.733334541320801,1.0942047834396362,1.872710347175598,0.0,0.0,0.0,251.8280029296875,227.0,-8.626039505004883,-0.0,4846.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701378464698792,0.3565723001956939,0.3256840705871582,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821335434913635,0.5430926084518433,0.5180314779281616,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493951559066772,0.483647882938385,0.3414711654186249,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604671359062195,0.5036926865577698,0.4810754358768463,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518960237503052,0.3311415612697601,1.5126880407333374,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,297.1152038574219,291.1141967773437,1.0,0.724652886390686,1.0,1.0,0.326344221830368,1.0,-3.818380355834961,2.725862979888916,1.0925172567367554,1.8673244714736936,0.0,0.0,0.0,246.88748168945312,227.0,-8.969440460205078,-0.0,4787.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734421491622925,0.3556077778339386,0.3246552944183349,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.886254608631134,0.54204922914505,0.5168823003768921,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530654311180115,0.4825916290283203,0.3406126499176025,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643561005592346,0.5027255415916443,0.4799970090389251,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551602721214294,0.3304920196533203,1.508954644203186,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,297.11083984375,291.11181640625,1.0,0.7209641337394714,1.0,1.0,0.3270228505134582,1.0,-3.80893611907959,2.7171380519866943,1.0917980670928955,1.8607501983642576,0.0,0.0,0.0,241.7000274658203,215.0,-7.695753574371338,-0.0,4726.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781545519828796,0.3543475270271301,0.3233027756214142,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.892088770866394,0.5406762957572937,0.5153625011444092,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8583006858825684,0.4812011122703552,0.3394769132137298,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698897957801819,0.5014495253562927,0.478567361831665,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598139047622681,0.3296339809894562,1.5039955377578735,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,291.1068725585937,297.10546875,291.10955810546875,1.0,0.7160277366638184,1.0,1.0,0.3278961479663849,1.0,-3.7964255809783936,2.7055912017822266,1.0908342599868774,1.852040410041809,0.0,0.0,0.0,234.7552490234375,215.0,-6.271159648895264,-0.0,4644.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809796929359436,0.3536386787891388,0.322541207075119,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8955654501914978,0.5398996472358704,0.5145025849342346,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614444732666016,0.4804142415523529,0.3388340771198272,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732043504714966,0.5007261037826538,0.4777568578720093,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626074552536011,0.3291471600532532,1.5011818408966064,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132179737091064,1.0,1.0,0.3283800482749939,1.0,-3.789339780807495,2.6990978717803955,1.09024178981781,1.847146153450012,0.0,0.0,0.0,230.8116455078125,203.0,-5.911375999450684,-0.0,4599.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896556854248047,0.3516079485416412,0.3203626275062561,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062368273735046,0.5376608967781067,0.5120290517807007,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711462020874023,0.4781450033187866,0.336984246969223,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833893537521362,0.4986352622509002,0.4754204750061035,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712242603302002,0.3277386128902435,1.4930713176727295,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051320672035217,1.0,1.0,0.3297372758388519,1.0,-3.768944978713989,2.680570840835572,1.0883742570877075,1.833175539970398,0.0,0.0,0.0,219.5512237548828,191.0,-5.794257640838623,-0.0,4468.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896556854248047,0.3516079485416412,0.3203626275062561,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062368273735046,0.5376608967781067,0.5120290517807007,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711462020874023,0.4781450033187866,0.336984246969223,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833893537521362,0.4986352622509002,0.4754204750061035,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712242603302002,0.3277386128902435,1.4930713176727295,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051320672035217,1.0,1.0,0.3297372758388519,1.0,-3.768944978713989,2.680570840835572,1.0883742570877075,1.833175539970398,0.0,0.0,0.0,219.5512237548828,191.0,-5.794257640838623,-0.0,4468.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.799468994140625,0.3495118618011474,0.3181191682815552,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192222952842712,0.5353298187255859,0.5094620585441589,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.882226824760437,0.4757813513278961,0.3350636661052704,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949330449104309,0.4964499175548553,0.4729886353015899,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.781055748462677,0.3262629210948944,1.4846316576004028,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.696783721446991,1.0,1.0,0.3315286636352539,1.0,-3.7477641105651855,2.660117149353028,1.0876471996307373,1.8173688650131223,0.0,0.0,0.0,208.1012420654297,179.0,-4.120756149291992,-0.0,4335.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.799468994140625,0.3495118618011474,0.3181191682815552,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192222952842712,0.5353298187255859,0.5094620585441589,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.882226824760437,0.4757813513278961,0.3350636661052704,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949330449104309,0.4964499175548553,0.4729886353015899,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.781055748462677,0.3262629210948944,1.4846316576004028,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.696783721446991,1.0,1.0,0.3315286636352539,1.0,-3.7477641105651855,2.660117149353028,1.0876471996307373,1.8173688650131223,0.0,0.0,0.0,208.1012420654297,179.0,-4.120756149291992,-0.0,4335.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.810417890548706,0.347355306148529,0.3158190250396728,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344167709350586,0.5329115986824036,0.5068104863166809,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948436975479126,0.4733299612998962,0.333079844713211,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.908124566078186,0.4941749572753906,0.4704697728157043,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922329902648926,0.324722558259964,1.4758903980255127,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882181167602539,1.0,1.0,0.3333200514316559,1.0,-3.72586989402771,2.6392085552215576,1.0866613388061523,1.8011924028396606,0.0,0.0,0.0,196.54920959472656,167.0,-3.768758773803711,-0.0,4201.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.810417890548706,0.347355306148529,0.3158190250396728,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344167709350586,0.5329115986824036,0.5068104863166809,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948436975479126,0.4733299612998962,0.333079844713211,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.908124566078186,0.4941749572753906,0.4704697728157043,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922329902648926,0.324722558259964,1.4758903980255127,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882181167602539,1.0,1.0,0.3333200514316559,1.0,-3.72586989402771,2.6392085552215576,1.0866613388061523,1.8011924028396606,0.0,0.0,0.0,196.54920959472656,167.0,-3.768758773803711,-0.0,4201.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161413073539734,0.3462534248828888,0.3146470785140991,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9426506757736206,0.5316665768623352,0.5054513812065125,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017847776412964,0.4720686376094818,0.3320633471012115,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158965945243835,0.4930009543895721,0.469176322221756,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983736395835876,0.3239257335662842,1.4714016914367676,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,297.0766906738281,291.0975646972656,1.0,0.68385910987854,1.0,1.0,0.3342157304286957,1.0,-3.714644193649292,2.628592014312744,1.086052179336548,1.7930021286010742,0.0,0.0,0.0,190.7528686523437,167.0,-3.963199853897095,-0.0,4134.4375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221033215522766,0.3451399803161621,0.3134637176990509,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9511975049972534,0.5303992033004761,0.5040711164474487,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094355702400208,0.4707856476306915,0.3310315012931824,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.92446631193161,0.491804301738739,0.4678613543510437,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049110174179077,0.3231121599674225,1.4668378829956057,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0945739746094,297.0731506347656,291.0964050292969,1.0,0.6794539093971252,1.0,1.0,0.335248202085495,1.0,-3.703244686126709,2.6174347400665283,1.0858100652694702,1.7843260765075684,0.0,0.0,0.0,184.9515838623047,155.0,-3.5758018493652344,-0.0,4067.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352296352386475,0.3428757190704345,0.3110643029212951,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689049124717712,0.5278005003929138,0.5012492537498474,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.927807629108429,0.4681617617607116,0.3289256691932678,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435288310050964,0.4893459379673004,0.4651691019535064,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187376260757446,0.3214360773563385,1.4574885368347168,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705058217048645,1.0,1.0,0.3373131453990936,1.0,-3.6799404621124254,2.5947744846343994,1.0851659774780271,1.766782283782959,0.0,0.0,0.0,173.3337860107422,143.0,-3.17893648147583,-0.0,3932.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352296352386475,0.3428757190704345,0.3110643029212951,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689049124717712,0.5278005003929138,0.5012492537498474,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.927807629108429,0.4681617617607116,0.3289256691932678,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435288310050964,0.4893459379673004,0.4651691019535064,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187376260757446,0.3214360773563385,1.4574885368347168,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705058217048645,1.0,1.0,0.3373131453990936,1.0,-3.6799404621124254,2.5947744846343994,1.0851659774780271,1.766782283782959,0.0,0.0,0.0,173.3337860107422,143.0,-3.17893648147583,-0.0,3932.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
