time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508275151252747,0.3405535519123077,0.3086161613464355,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867923259735109,0.5251144170761108,0.4983471632003784,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492285251617432,0.4654613435268402,0.3267675042152405,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642457365989684,0.4867992997169494,0.4623956382274627,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340820670127869,0.3196927011013031,1.4478468894958496,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613773107528687,1.0,1.0,0.3393781185150146,1.0,-3.655969858169556,2.5717618465423584,1.0842078924179075,1.7489548921585083,0.0,0.0,0.0,161.70816040039062,146.0,-3.5853304862976074,-0.0,3796.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508275151252747,0.3405535519123077,0.3086161613464355,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867923259735109,0.5251144170761108,0.4983471632003784,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492285251617432,0.4654613435268402,0.3267675042152405,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642457365989684,0.4867992997169494,0.4623956382274627,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340820670127869,0.3196927011013031,1.4478468894958496,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613773107528687,1.0,1.0,0.3393781185150146,1.0,-3.655969858169556,2.5717618465423584,1.0842078924179075,1.7489548921585083,0.0,0.0,0.0,161.70816040039062,146.0,-3.5853304862976074,-0.0,3796.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559347987174988,0.3381645083427429,0.3063639998435974,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.992176115512848,0.522340714931488,0.4956291317939758,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560131430625916,0.4626835882663727,0.3247528076171875,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707056283950806,0.4841643869876861,0.4598056077957153,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392548561096191,0.3178795576095581,1.4391623735427856,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562767624855042,1.0,1.0,0.3416770398616791,1.0,-3.633997440338135,2.549379348754883,1.0846182107925415,1.7314558029174805,0.0,0.0,0.0,156.93984985351562,164.0,-2.909168004989624,-0.0,3711.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559347987174988,0.3381645083427429,0.3063639998435974,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.992176115512848,0.522340714931488,0.4956291317939758,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560131430625916,0.4626835882663727,0.3247528076171875,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707056283950806,0.4841643869876861,0.4598056077957153,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392548561096191,0.3178795576095581,1.4391623735427856,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562767624855042,1.0,1.0,0.3416770398616791,1.0,-3.633997440338135,2.549379348754883,1.0846182107925415,1.7314558029174805,0.0,0.0,0.0,156.93984985351562,164.0,-2.909168004989624,-0.0,3711.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415120840072632,0.3356708586215973,0.3044224679470062,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779178500175476,0.5194551944732666,0.4932282865047455,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376488327980042,0.4598001837730407,0.3229774534702301,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.953684151172638,0.481416642665863,0.4575318694114685,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258822560310364,0.3159668147563934,1.4320435523986816,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.657183825969696,1.0,1.0,0.3439759910106659,1.0,-3.615332126617432,2.529261350631714,1.086070895195007,1.7154220342636108,0.0,0.0,0.0,162.8723602294922,182.0,-2.811086893081665,-0.0,3700.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415120840072632,0.3356708586215973,0.3044224679470062,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779178500175476,0.5194551944732666,0.4932282865047455,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376488327980042,0.4598001837730407,0.3229774534702301,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.953684151172638,0.481416642665863,0.4575318694114685,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258822560310364,0.3159668147563934,1.4320435523986816,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.657183825969696,1.0,1.0,0.3439759910106659,1.0,-3.615332126617432,2.529261350631714,1.086070895195007,1.7154220342636108,0.0,0.0,0.0,162.8723602294922,182.0,-2.811086893081665,-0.0,3700.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8311994075775146,0.3343729674816131,0.3034972846508026,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.9658986330032348,0.5179608464241028,0.4920753836631775,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9235584139823914,0.4583082497119903,0.3221258223056793,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400047063827516,0.4799907803535461,0.4564420878887176,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159390091896057,0.3149617910385132,1.4287242889404297,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588119268417358,1.0,1.0,0.3451254665851593,1.0,-3.606502771377564,2.5195584297180176,1.086944341659546,1.7076847553253174,0.0,0.0,0.0,168.24407958984375,182.0,-2.955702543258667,-0.0,3711.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.820270299911499,0.333041787147522,0.3025792241096496,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9518187046051024,0.5164321660995483,0.4909293353557586,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088680148124696,0.4567829072475433,0.321279913187027,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248676896095276,0.4785301685333252,0.4553588330745697,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047940135002136,0.3139233589172363,1.425443172454834,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,297.0390625,291.085693359375,1.0,0.6609486937522888,1.0,1.0,0.3463813364505768,1.0,-3.5977511405944824,2.509587287902832,1.08816397190094,1.699699878692627,0.0,0.0,0.0,174.623779296875,200.0,-2.6413347721099854,-0.0,3728.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971298098564148,0.3302892446517944,0.3007346093654632,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.921320617198944,0.513278603553772,0.4886238873004913,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.882330596446991,0.453639417886734,0.3195803463459015,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964316844940186,0.4755114316940307,0.4531777501106262,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816736698150635,0.3117510080337524,1.4188224077224731,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662033796310425,1.0,1.0,0.3488931059837341,1.0,-3.5801258087158203,2.4895617961883545,1.0905638933181765,1.6837724447250366,0.0,0.0,0.0,189.4007263183593,218.0,-2.310736179351806,-0.0,3774.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971298098564148,0.3302892446517944,0.3007346093654632,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.921320617198944,0.513278603553772,0.4886238873004913,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.882330596446991,0.453639417886734,0.3195803463459015,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964316844940186,0.4755114316940307,0.4531777501106262,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816736698150635,0.3117510080337524,1.4188224077224731,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662033796310425,1.0,1.0,0.3488931059837341,1.0,-3.5801258087158203,2.4895617961883545,1.0905638933181765,1.6837724447250366,0.0,0.0,0.0,189.4007263183593,218.0,-2.310736179351806,-0.0,3774.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750024199485779,0.3274250626564026,0.2988499701023102,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947200775146484,0.5100016593933105,0.4862667322158813,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.858540415763855,0.4503773152828216,0.317845731973648,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720084428787231,0.4723678529262543,0.4509434401988983,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.760701060295105,0.3094573020935058,1.4119616746902466,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721950769424438,1.0,1.0,0.3514048755168915,1.0,-3.5619957447052,2.46928071975708,1.0927151441574097,1.6677175760269165,0.0,0.0,0.0,205.8101501464844,236.0,-2.648205280303955,-0.0,3828.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750024199485779,0.3274250626564026,0.2988499701023102,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947200775146484,0.5100016593933105,0.4862667322158813,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.858540415763855,0.4503773152828216,0.317845731973648,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720084428787231,0.4723678529262543,0.4509434401988983,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.760701060295105,0.3094573020935058,1.4119616746902466,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721950769424438,1.0,1.0,0.3514048755168915,1.0,-3.5619957447052,2.46928071975708,1.0927151441574097,1.6677175760269165,0.0,0.0,0.0,205.8101501464844,236.0,-2.648205280303955,-0.0,3828.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557190656661987,0.324460506439209,0.2969067096710205,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723533153533936,0.5066089630126953,0.4838346540927887,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381622433662415,0.4470052421092987,0.3160594403743744,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508617877960205,0.4691073596477508,0.4486329257488251,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427240014076233,0.3070513606071472,1.404758095741272,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785148978233337,1.0,1.0,0.3540889620780945,1.0,-3.5431394577026367,2.4480738639831543,1.0950655937194824,1.650789737701416,0.0,0.0,0.0,223.0907440185547,239.0,-2.3550591468811035,-0.0,3885.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557190656661987,0.324460506439209,0.2969067096710205,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723533153533936,0.5066089630126953,0.4838346540927887,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381622433662415,0.4470052421092987,0.3160594403743744,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508617877960205,0.4691073596477508,0.4486329257488251,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427240014076233,0.3070513606071472,1.404758095741272,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785148978233337,1.0,1.0,0.3540889620780945,1.0,-3.5431394577026367,2.4480738639831543,1.0950655937194824,1.650789737701416,0.0,0.0,0.0,223.0907440185547,239.0,-2.3550591468811035,-0.0,3885.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441675066947937,0.3214167058467865,0.2946491241455078,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590224981307983,0.5031135678291321,0.481052964925766,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259917497634888,0.4435391128063202,0.3140200078487396,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383858799934387,0.4657429754734039,0.4459715783596039,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320095896720886,0.3045474588871002,1.395911455154419,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807816624641418,1.0,1.0,0.3567730188369751,1.0,-3.5207860469818115,2.4246666431427,1.096119403839111,1.6323533058166504,0.0,0.0,0.0,233.8863220214844,227.0,-2.654404163360596,-0.0,3894.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441675066947937,0.3214167058467865,0.2946491241455078,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590224981307983,0.5031135678291321,0.481052964925766,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259917497634888,0.4435391128063202,0.3140200078487396,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383858799934387,0.4657429754734039,0.4459715783596039,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320095896720886,0.3045474588871002,1.395911455154419,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807816624641418,1.0,1.0,0.3567730188369751,1.0,-3.5207860469818115,2.4246666431427,1.096119403839111,1.6323533058166504,0.0,0.0,0.0,233.8863220214844,227.0,-2.654404163360596,-0.0,3894.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418190240859985,0.3198780715465545,0.2933447062969208,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565122485160828,0.501335620880127,0.479466050863266,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8235992789268494,0.4417807757854461,0.3128584921360016,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360109329223633,0.4640303552150726,0.4444445371627807,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.729880154132843,0.3032689392566681,1.3905705213546753,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793660521507263,1.0,1.0,0.3581150472164154,1.0,-3.5076537132263184,2.411729574203491,1.0959243774414062,1.6223167181015017,0.0,0.0,0.0,234.9940643310547,227.0,-2.956295728683472,-0.0,3867.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409369349479675,0.3183384835720062,0.291960209608078,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8557897806167603,0.4995452165603637,0.4777848422527313,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228287100791931,0.4400142133235931,0.3116300106048584,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.835299015045166,0.4623052775859833,0.4428231418132782,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291536927223206,0.301981657743454,1.384796142578125,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6770002841949463,1.0,1.0,0.3595472276210785,1.0,-3.493593454360962,2.397953987121582,1.09563946723938,1.6115952730178833,0.0,0.0,0.0,234.04910278320312,215.0,-2.871459007263184,-0.0,3826.759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418155074119568,0.3152649104595184,0.2890589833259582,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575690388679504,0.4959365725517273,0.474251389503479,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242334723472595,0.4364662766456604,0.3090556859970093,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.836877167224884,0.458827406167984,0.4394093155860901,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302437424659729,0.2993929386138916,1.3724920749664309,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702678799629211,1.0,1.0,0.362411618232727,1.0,-3.463852405548096,2.369427442550659,1.094425082206726,1.5894917249679563,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092044353485107,-0.0,3720.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418155074119568,0.3152649104595184,0.2890589833259582,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575690388679504,0.4959365725517273,0.474251389503479,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242334723472595,0.4364662766456604,0.3090556859970093,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.836877167224884,0.458827406167984,0.4394093155860901,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302437424659729,0.2993929386138916,1.3724920749664309,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702678799629211,1.0,1.0,0.362411618232727,1.0,-3.463852405548096,2.369427442550659,1.094425082206726,1.5894917249679563,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092044353485107,-0.0,3720.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450072169303894,0.3121922612190246,0.2860534191131592,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621867299079895,0.4922892153263092,0.470569372177124,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281903266906738,0.4328939616680145,0.3063825666904449,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410874605178833,0.45531165599823,0.435847520828247,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.733547568321228,0.2967870831489563,1.359575867652893,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.661892831325531,1.0,1.0,0.3652759790420532,1.0,-3.432774305343628,2.3401875495910645,1.092586874961853,1.5669660568237305,0.0,0.0,0.0,220.00979614257807,191.0,-2.8305094242095947,-0.0,3594.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450072169303894,0.3121922612190246,0.2860534191131592,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621867299079895,0.4922892153263092,0.470569372177124,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281903266906738,0.4328939616680145,0.3063825666904449,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410874605178833,0.45531165599823,0.435847520828247,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.733547568321228,0.2967870831489563,1.359575867652893,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.661892831325531,1.0,1.0,0.3652759790420532,1.0,-3.432774305343628,2.3401875495910645,1.092586874961853,1.5669660568237305,0.0,0.0,0.0,220.00979614257807,191.0,-2.8305094242095947,-0.0,3594.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497870326042175,0.3091115653514862,0.282985657453537,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687676787376404,0.488602876663208,0.4667907953262329,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338531255722046,0.4292855560779571,0.3036418557167053,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471139669418335,0.4517569243907928,0.4321895539760589,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383496761322021,0.2941610217094421,1.3462903499603271,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525787711143494,1.0,1.0,0.3683412969112396,1.0,-3.400865077972412,2.309953689575196,1.0909113883972168,1.5436639785766602,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450855255126955,-0.0,3460.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497870326042175,0.3091115653514862,0.282985657453537,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687676787376404,0.488602876663208,0.4667907953262329,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338531255722046,0.4292855560779571,0.3036418557167053,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471139669418335,0.4517569243907928,0.4321895539760589,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383496761322021,0.2941610217094421,1.3462903499603271,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525787711143494,1.0,1.0,0.3683412969112396,1.0,-3.400865077972412,2.309953689575196,1.0909113883972168,1.5436639785766602,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450855255126955,-0.0,3460.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558726072311401,0.3060187995433807,0.279878556728363,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769505023956299,0.4848757982254028,0.4629436731338501,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409045934677124,0.4256414473056793,0.3008531630039215,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546447157859802,0.4481608867645263,0.428462415933609,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443786263465881,0.2915116548538208,1.3327573537826538,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.642695426940918,1.0,1.0,0.371406614780426,1.0,-3.3683886528015137,2.279503583908081,1.0888851881027222,1.5203160047531128,0.0,0.0,0.0,199.214096069336,167.0,-1.5162521600723269,-0.0,3323.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558726072311401,0.3060187995433807,0.279878556728363,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769505023956299,0.4848757982254028,0.4629436731338501,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409045934677124,0.4256414473056793,0.3008531630039215,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546447157859802,0.4481608867645263,0.428462415933609,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443786263465881,0.2915116548538208,1.3327573537826538,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.642695426940918,1.0,1.0,0.371406614780426,1.0,-3.3683886528015137,2.279503583908081,1.0888851881027222,1.5203160047531128,0.0,0.0,0.0,199.214096069336,167.0,-1.5162521600723269,-0.0,3323.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593808770179749,0.3044655621051788,0.2783131003379822,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8816013932228088,0.482994943857193,0.4609977006912231,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449323177337646,0.4238048195838928,0.2994439899921417,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589499592781067,0.4463454782962799,0.4265763163566589,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478355765342712,0.2901763916015625,1.3259142637252808,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376039385795593,1.0,1.0,0.372939258813858,1.0,-3.351973056793213,2.2642290592193604,1.087743878364563,1.5086493492126465,0.0,0.0,0.0,193.6460418701172,167.0,-1.4415161609649658,-0.0,3253.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.763204038143158,0.3029070198535919,0.2767404019832611,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866220116615295,0.4811018407344818,0.4590375423431396,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493067026138306,0.4219581186771393,0.2980257868766784,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636218309402466,0.4445177912712097,0.4246760606765747,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515967488288879,0.2888332605361938,1.3190239667892456,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.9719543457031,291.0697326660156,1.0,0.632433295249939,1.0,1.0,0.37453293800354,1.0,-3.33544659614563,2.248751878738404,1.086694836616516,1.49681556224823,0.0,0.0,0.0,188.00808715820312,155.0,-1.1082539558410645,-0.0,3184.592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718624472618103,0.2997744977474212,0.2735757827758789,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.897818386554718,0.4772795736789703,0.4550775289535522,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591947555541992,0.4182356595993042,0.2951647639274597,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741437792778015,0.4408263564109802,0.4208357036113739,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601145505905151,0.2861228287220001,1.3051097393035889,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218897104263306,1.0,1.0,0.3777202665805816,1.0,-3.30208683013916,2.217719793319702,1.084367036819458,1.4731417894363403,0.0,0.0,0.0,176.59463500976562,143.0,-0.5851549506187439,-0.0,3046.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718624472618103,0.2997744977474212,0.2735757827758789,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.897818386554718,0.4772795736789703,0.4550775289535522,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591947555541992,0.4182356595993042,0.2951647639274597,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741437792778015,0.4408263564109802,0.4208357036113739,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601145505905151,0.2861228287220001,1.3051097393035889,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218897104263306,1.0,1.0,0.3777202665805816,1.0,-3.30208683013916,2.217719793319702,1.084367036819458,1.4731417894363403,0.0,0.0,0.0,176.59463500976562,143.0,-0.5851549506187439,-0.0,3046.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820363640785217,0.2966198325157165,0.2703877985477447,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110578298568726,0.4734086096286773,0.4510678350925445,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708334565162659,0.4144740402698517,0.2922735810279846,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864244818687439,0.4370864629745483,0.4169458448886871,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701565027236938,0.2833790183067322,1.2910287380218506,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.611115038394928,1.0,1.0,0.3809075951576233,1.0,-3.268343925476074,2.1866250038146973,1.0817190408706665,1.449575424194336,0.0,0.0,0.0,165.08006286621094,131.0,-0.4104986786842346,-0.0,2909.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820363640785217,0.2966198325157165,0.2703877985477447,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110578298568726,0.4734086096286773,0.4510678350925445,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708334565162659,0.4144740402698517,0.2922735810279846,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864244818687439,0.4370864629745483,0.4169458448886871,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701565027236938,0.2833790183067322,1.2910287380218506,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.611115038394928,1.0,1.0,0.3809075951576233,1.0,-3.268343925476074,2.1866250038146973,1.0817190408706665,1.449575424194336,0.0,0.0,0.0,165.08006286621094,131.0,-0.4104986786842346,-0.0,2909.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939879298210144,0.2934390306472778,0.2671754956245422,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277236461639404,0.4694848358631134,0.4470074772834778,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845778703689575,0.4106694459915161,0.2893517315387726,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007529616355896,0.433294266462326,0.4130056798458099,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820280194282532,0.2805979251861572,1.2767759561538696,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001278758049011,1.0,1.0,0.3841323554515838,1.0,-3.234208822250366,2.155362606048584,1.0788463354110718,1.4259811639785769,0.0,0.0,0.0,153.51806640625,119.0,-1.332821488380432,-0.0,2774.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939879298210144,0.2934390306472778,0.2671754956245422,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277236461639404,0.4694848358631134,0.4470074772834778,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845778703689575,0.4106694459915161,0.2893517315387726,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007529616355896,0.433294266462326,0.4130056798458099,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820280194282532,0.2805979251861572,1.2767759561538696,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001278758049011,1.0,1.0,0.3841323554515838,1.0,-3.234208822250366,2.155362606048584,1.0788463354110718,1.4259811639785769,0.0,0.0,0.0,153.51806640625,119.0,-1.332821488380432,-0.0,2774.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080028891563416,0.2902189195156097,0.2639310657978058,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472002387046814,0.4654943943023681,0.4428877830505371,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.900845468044281,0.4068085551261902,0.2863931059837341,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185994863510132,0.4294368922710418,0.4090073108673095,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960935235023499,0.2777694761753082,1.2623225450515747,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889315605163574,1.0,1.0,0.3873571455478668,1.0,-3.1996099948883057,2.124001979827881,1.0756078958511353,1.402421474456787,0.0,0.0,0.0,141.9468231201172,107.0,-4.243710994720459,-0.0,2640.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080028891563416,0.2902189195156097,0.2639310657978058,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472002387046814,0.4654943943023681,0.4428877830505371,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.900845468044281,0.4068085551261902,0.2863931059837341,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185994863510132,0.4294368922710418,0.4090073108673095,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960935235023499,0.2777694761753082,1.2623225450515747,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889315605163574,1.0,1.0,0.3873571455478668,1.0,-3.1996099948883057,2.124001979827881,1.0756078958511353,1.402421474456787,0.0,0.0,0.0,141.9468231201172,107.0,-4.243710994720459,-0.0,2640.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
