time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.905825572786851e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.00010431309056,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.704527524765581e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001043118318193,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004948162240907,291.1586608886719,294.1499938964844,286.2734680175781,285.7647705078125,289.6240539550781,286.3954772949219,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.48543643951416,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.905825572786851e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.00010431309056,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.704527524765581e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001043118318193,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004948162240907,291.1586608886719,294.1499938964844,286.2734680175781,285.7647705078125,289.6240539550781,286.3954772949219,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.48543643951416,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.92390705505386e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001045035023707,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,7.718591223238036e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.000104502258182,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004957194323651,291.15887451171875,294.1499938964844,286.25762939453125,285.7614440917969,289.56121826171875,286.3402404785156,291.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5021753311157227,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.92390705505386e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001045035023707,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,7.718591223238036e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.000104502258182,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004957194323651,291.15887451171875,294.1499938964844,286.25762939453125,285.7614440917969,289.56121826171875,286.3402404785156,291.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5021753311157227,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.941639291355386e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.000104690232547,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.732383528491482e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001046890029101,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004966051783412,291.1590576171875,294.1499938964844,286.24200439453125,285.75787353515625,289.4991455078125,286.3012084960937,291.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.518660068511963,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.941639291355386e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.000104690232547,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.732383528491482e-05,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001046890029101,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004966051783412,291.1590576171875,294.1499938964844,286.24200439453125,285.75787353515625,289.4991455078125,286.3012084960937,291.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.518660068511963,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.95029549812898e-05,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001047813857439,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.739115972071886e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001047801633831,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0004970376030541,291.1591186523437,294.1499938964844,286.2342529296875,285.7559814453125,289.4684143066406,286.2856140136719,291.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.526788711547852,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.958773443941028e-05,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001048706617439,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,7.74571017245762e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001048694466589,297.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004974610637873,291.1591796875,294.1499938964844,286.2265014648437,285.75396728515625,289.4378662109375,286.2718505859375,291.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.5348331928253174,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.975086868507788e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001050424543791,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.758397987345234e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001050412465701,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004982759710401,291.1593322753906,294.1499938964844,286.21112060546875,285.74969482421875,289.3773498535156,286.2481994628906,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550644397735596,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.975086868507788e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001050424543791,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.758397987345234e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001050412465701,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004982759710401,291.1593322753906,294.1499938964844,286.21112060546875,285.74969482421875,289.3773498535156,286.2481994628906,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.550644397735596,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.985006181523204e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001051469080266,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.766113412799314e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001051457147696,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004987714928574,291.1593933105469,294.1499938964844,286.2013244628906,285.7467041015625,289.3389892578125,286.2349853515625,291.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.56055235862732,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.990386752178892e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001052035659085,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.77029781602323e-05,297.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001052023799275,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0004990402376279,291.159423828125,294.1499938964844,286.1958312988281,285.7449645996094,289.31756591796875,286.2279968261719,291.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.566049098968506,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001000451738946,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001053523665177,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.781288149999455e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001053511950885,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004997461219318,291.15948486328125,294.1499938964844,286.1805725097656,285.73974609375,289.258544921875,286.20977783203125,291.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.581014394760132,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001000451738946,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001053523665177,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.781288149999455e-05,297.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001053511950885,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004997461219318,291.15948486328125,294.1499938964844,286.1805725097656,285.73974609375,289.258544921875,286.20977783203125,291.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.581014394760132,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001001736454782,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001054876556736,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.791280950186774e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001054864915204,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0005003878613933,291.1595458984375,294.1499938964844,286.1653137207031,285.7339782714844,289.20025634765625,286.1927185058594,291.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5955185890197754,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001001736454782,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001054876556736,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.791280950186774e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001054864915204,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0005003878613933,291.1595458984375,294.1499938964844,286.1653137207031,285.7339782714844,289.20025634765625,286.1927185058594,291.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5955185890197754,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001002328281174,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001055499742506,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.795883720973507e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001055488246493,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0005006834981031,291.1595458984375,294.1499938964844,286.1576538085937,285.7308654785156,289.1714172363281,286.1844482421875,291.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.6025946140289307,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001002885910565,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001056086912285,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.800220919307321e-05,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001056075489032,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0005009620217606,291.1595764160156,294.1499938964844,286.1499938964844,285.72760009765625,289.1427307128906,286.17633056640625,291.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.609554529190064,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001004002042463,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001057262343238,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.808901864336804e-05,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001057250992744,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0005015195347368,291.1595764160156,294.1499938964844,286.1346130371094,285.7205505371094,289.0859375,286.1602783203125,291.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.6232659816741934,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001004002042463,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001057262343238,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.808901864336804e-05,297.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001057250992744,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0005015195347368,291.1595764160156,294.1499938964844,286.1346130371094,285.7205505371094,289.0859375,286.1602783203125,291.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698769474402,1.4035176576498998e-08,0.0010698628611862,-0.0358062349259853,0.0,0.0,0.0,-0.0117706460878252,60.0,-3.6232659816741934,-0.0,-7.804183610460316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001005161029752,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001058482812368,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.817916775820777e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001058471607393,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0005020984681323,291.1595458984375,294.1499938964844,286.119140625,285.7127990722656,289.0298767089844,286.1444091796875,291.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.637137889862061,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001005161029752,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001058482812368,297.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.817916775820777e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001058471607393,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0005020984681323,291.1595458984375,294.1499938964844,286.119140625,285.7127990722656,289.0298767089844,286.1444091796875,291.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179405205538842e-08,0.0010710961651057,-0.0361834578216075,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.637137889862061,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001006172824418,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001059548303601,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.825786451576278e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001059537244145,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0005026039434596,291.15948486328125,294.1499938964844,286.1034851074219,285.7042541503906,288.9745178222656,286.1285400390625,291.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.6508827209472656,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001006172824418,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001059548303601,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.825786451576278e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001059537244145,297.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0005026039434596,291.15948486328125,294.1499938964844,286.1034851074219,285.7042541503906,288.9745178222656,286.1285400390625,291.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305296502925556e-08,0.0010721725411713,-0.0365127064287662,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.6508827209472656,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001006934180622,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.000106035004137,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.8317076258827e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001060339127434,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0005029842141084,291.1593933105469,294.1499938964844,286.0876770019531,285.69488525390625,288.9198303222656,286.1126403808594,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.664034128189087,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001006934180622,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.000106035004137,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.8317076258827e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001060339127434,297.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0005029842141084,291.1593933105469,294.1499938964844,286.0876770019531,285.69488525390625,288.9198303222656,286.1126403808594,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.664034128189087,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001007212922559,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.00010606435535,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.833875861251727e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001060632712324,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0005031234468333,291.15936279296875,294.1499938964844,286.0796813964844,285.6898803710937,288.89276123046875,286.10467529296875,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.67031192779541,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001007428290904,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.000106087027234,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.835550786694512e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001060859503922,297.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0005032310145907,291.1593017578125,294.1499938964844,286.0716247558594,285.68463134765625,288.8658752441406,286.0966796875,291.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.67638897895813,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001007700484478,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.000106115694507,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.837668090360239e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001061146322172,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0005033670458942,291.1591796875,294.1499938964844,286.0553283691406,285.6734619140625,288.8126220703125,286.08056640625,291.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495087796717598e-08,0.0010737956035882,-0.0370090566575527,0.0,0.0,0.0,-0.0119986440986394,60.0,-3.688022613525391,-0.0,-7.86166580724057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001007700484478,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.000106115694507,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.837668090360239e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001061146322172,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0005033670458942,291.1591796875,294.1499938964844,286.0553283691406,285.6734619140625,288.8126220703125,286.08056640625,291.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738101555034,1.4495087796717598e-08,0.0010737956035882,-0.0370090566575527,0.0,0.0,0.0,-0.0119986440986394,60.0,-3.688022613525391,-0.0,-7.86166580724057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.00010077963816,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001061257935361,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.838413876015693e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001061247457982,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0005034148925915,291.1590576171875,294.1499938964844,286.0434265136719,285.664794921875,288.77471923828125,286.06884765625,291.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506902346056453e-08,0.0010738966520875,-0.0370399542152881,0.0,0.0,0.0,-0.0120045011863112,60.0,-3.6960580348968506,-0.0,-7.863145157216422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001007820173981,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001061282964656,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.838598685339093e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001061272487277,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.000503426825162,291.1590270996094,294.1499938964844,286.0387268066406,285.6612548828125,288.7600402832031,286.0642395019531,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739361168816,1.4509814683094646e-08,0.0010739215649664,-0.0370475687086582,0.0,0.0,0.0,-0.0120059447363018,60.0,-3.6991453170776367,-0.0,-7.863509665639867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001007856844807,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.000106132167275,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.838883902877569e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.000106131134089,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0005034451605752,291.1588439941406,294.1499938964844,286.02178955078125,285.64801025390625,288.7081604003906,286.0477294921875,291.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514204949023224e-08,0.0010739591671153,-0.037059050053358,0.0,0.0,0.0,-0.0120081212371587,60.0,-3.710039138793945,-0.0,-7.864059625717348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001007856844807,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.000106132167275,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.838883902877569e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.000106131134089,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0005034451605752,291.1588439941406,294.1499938964844,286.02178955078125,285.64801025390625,288.7081604003906,286.0477294921875,291.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514204949023224e-08,0.0010739591671153,-0.037059050053358,0.0,0.0,0.0,-0.0120081212371587,60.0,-3.710039138793945,-0.0,-7.864059625717348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001007860628305,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001061325601767,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.838913734303787e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001061315415427,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0005034470232203,291.1586608886719,294.1499938964844,286.0044860839844,285.6336669921875,288.65692138671875,286.0308837890625,291.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514494495188046e-08,0.0010739616118371,-0.0370598100125789,0.0,0.0,0.0,-0.0120082655921578,60.0,-3.720951795578003,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001007860628305,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001061325601767,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.838913734303787e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001061315415427,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0005034470232203,291.1586608886719,294.1499938964844,286.0044860839844,285.6336669921875,288.65692138671875,286.0308837890625,291.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514494495188046e-08,0.0010739616118371,-0.0370598100125789,0.0,0.0,0.0,-0.0120082655921578,60.0,-3.720951795578003,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001007859100354,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001061324001057,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.838901365175843e-05,297.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001061313814716,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0005034462665207,291.1585388183594,294.1499938964844,285.9956970214844,285.6260681152344,288.6315612792969,286.0223693847656,291.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.726471900939941,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.000100785808172,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001061322909663,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.838893361622468e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001061312868841,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0005034457426518,291.1584167480469,294.1499938964844,285.9867858886719,285.6181640625,288.6063537597656,286.01373291015625,291.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.732055425643921,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001007860337267,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001061325310729,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.838910823920742e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001061315342667,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0005034468485973,291.1581726074219,294.1499938964844,285.9686279296875,285.6014099121094,288.5563659667969,285.9962158203125,291.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743449449539185,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001007860337267,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001061325310729,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.838910823920742e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001061315342667,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0005034468485973,291.1581726074219,294.1499938964844,285.9686279296875,285.6014099121094,288.5563659667969,285.9962158203125,291.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743449449539185,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001007865139399,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.000106133033114,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.838948658900335e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001061320581356,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0005034492933191,291.15789794921875,294.1499938964844,285.95001220703125,285.5834045410156,288.5069885253906,285.9782409667969,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598956942558,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.7551815509796143,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
