time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001007865139399,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.000106133033114,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.838948658900335e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001061320581356,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0005034492933191,291.15789794921875,294.1499938964844,285.95001220703125,285.5834045410156,288.5069885253906,285.9782409667969,291.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976396583,1.4514527357789577e-08,0.0010739618446677,-0.0370598956942558,0.0,0.0,0.0,-0.0120082814246416,60.0,-3.7551815509796143,-0.0,-7.864100126653285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001007734899758,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001061193252098,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.837935845600441e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001061183575075,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0005033842171542,291.1576232910156,294.1499938964844,285.9309387207031,285.5637512207031,288.4582214355469,285.9598693847656,291.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498127143269812e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.7670469284057617,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001007734899758,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001061193252098,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.837935845600441e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001061183575075,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0005033842171542,291.1576232910156,294.1499938964844,285.9309387207031,285.5637512207031,288.4582214355469,285.9598693847656,291.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498127143269812e-08,0.0010738217970356,-0.0370170064270496,0.0,0.0,0.0,-0.0120001519098877,60.0,-3.7670469284057617,-0.0,-7.862045947604204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001007270693662,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001060704380506,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.834325515432283e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001060694849002,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0005031523760408,291.15728759765625,294.1499938964844,285.9115295410156,285.542236328125,288.4100036621094,285.94110107421875,291.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.444011488160868e-08,0.0010733258677646,-0.0368652902543544,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.778294086456299,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001007270693662,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001060704380506,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.834325515432283e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001060694849002,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0005031523760408,291.15728759765625,294.1499938964844,285.9115295410156,285.542236328125,288.4100036621094,285.94110107421875,291.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.444011488160868e-08,0.0010733258677646,-0.0368652902543544,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.778294086456299,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001006862075882,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001060274153132,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.831147377146408e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001060264621628,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0005029482417739,291.1571350097656,294.1499938964844,285.9017028808594,285.5307922363281,288.3861389160156,285.9316101074219,291.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.783469200134277,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.000100629775261,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001059679852914,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.826758519513533e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001059670466929,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0005026663420721,291.1569519042969,294.1499938964844,285.8918151855469,285.5189819335937,288.3623962402344,285.9220275878906,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.011911210604012,60.0,-3.788219690322876,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001004618752631,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001057911795214,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.813699630787596e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001057902554748,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0005018276860937,291.1565856933594,294.1499938964844,285.8717956542969,285.4941101074219,288.3153381347656,285.9027709960937,291.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109329704581342e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.79607892036438,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001004618752631,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001057911795214,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.813699630787596e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0001057902554748,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0005018276860937,291.1565856933594,294.1499938964844,285.8717956542969,285.4941101074219,288.3153381347656,285.9027709960937,291.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109329704581342e-08,0.0010704979067668,-0.0360001772642135,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.79607892036438,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001002745993901,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001055939646903,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.799133163644001e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001055930479196,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0005008921725675,291.1562805175781,294.1499938964844,285.8556213378906,285.47314453125,288.27813720703125,285.88726806640625,291.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875832927112697e-08,0.0010685016168281,-0.035389456897974,0.0,0.0,0.0,-0.011691658757627,60.0,-3.800492286682129,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.000100222416222,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001055390166584,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.79507463448681e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001055381071637,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0005006315186619,291.1562194824219,294.1499938964844,285.8515319824219,285.4677734375,288.2689208984375,285.8833923339844,291.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810780963297022e-08,0.0010679453844204,-0.0352193042635917,0.0,0.0,0.0,-0.0116594098508358,60.0,-3.801365375518799,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.995101572712883e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001052532170433,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.77396562625654e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001052523221005,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004992758040316,291.1557922363281,294.1499938964844,285.8310546875,285.4400939941406,288.2230834960937,285.8638916015625,291.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472430282490676e-08,0.0010650523472577,-0.0343342535197734,0.0,0.0,0.0,-0.0114916758611798,60.0,-3.804699182510376,-0.0,-7.734134754855404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.995101572712883e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001052532170433,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.77396562625654e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0001052523221005,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004992758040316,291.1557922363281,294.1499938964844,285.8310546875,285.4400939941406,288.2230834960937,285.8638916015625,291.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472430282490676e-08,0.0010650523472577,-0.0343342535197734,0.0,0.0,0.0,-0.0114916758611798,60.0,-3.804699182510376,-0.0,-7.734134754855404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.966289508156478e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001049498168868,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,7.751556404400617e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001049489364959,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004978366196155,291.1553649902344,294.1499938964844,285.8103942871094,285.4112243652344,288.1778564453125,285.8443298339844,291.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.807366371154785,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.966289508156478e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001049498168868,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,7.751556404400617e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001049489364959,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004978366196155,291.1553649902344,294.1499938964844,285.8103942871094,285.4112243652344,288.1778564453125,285.8443298339844,291.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.807366371154785,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.950246749212964e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001047808764269,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.739078864688054e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.000104779996036,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.00049703521654,291.1551513671875,294.1499938964844,285.79998779296875,285.3963928222656,288.15545654296875,285.83453369140625,291.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.8082504272460938,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.93318244582042e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001046011821017,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.725806790404022e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001046003162628,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004961828235536,291.1549377441406,294.1499938964844,285.78955078125,285.3812866210937,288.1332397460937,285.82470703125,291.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700570373169741e-08,0.0010584527626633,-0.0323149338364601,0.0,0.0,0.0,-0.0111090345308184,60.0,-3.808758974075317,-0.0,-7.638569599066616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.896235133055598e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001042121075442,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.697069668211043e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001042112562572,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.000494337233249,291.15447998046875,294.1499938964844,285.7685852050781,285.35040283203125,288.0892028808594,285.8050842285156,291.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808655261993408,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.896235133055598e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001042121075442,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.697069668211043e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001042112562572,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.000494337233249,291.15447998046875,294.1499938964844,285.7685852050781,285.35040283203125,288.0892028808594,285.8050842285156,291.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808655261993408,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.856058022705838e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001037890178849,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.665820885449648e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001037881811498,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004923302913084,291.15399169921875,294.1499938964844,285.7475280761719,285.3186950683594,288.0457458496094,285.7855224609375,291.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.807163238525391,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.856058022705838e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001037890178849,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.665820885449648e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0001037881811498,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0004923302913084,291.15399169921875,294.1499938964844,285.7475280761719,285.3186950683594,288.0457458496094,285.7855224609375,291.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.807163238525391,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.813420183490962e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001033400258165,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.632657798239961e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001033392036333,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004902004729956,291.1534729003906,294.1499938964844,285.72637939453125,285.2863464355469,288.0029296875,285.7660522460937,291.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207820449499197e-08,0.0010456891031935,-0.0284085664898157,0.0,0.0,0.0,-0.010369018651545,60.0,-3.804506063461304,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.813420183490962e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001033400258165,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.632657798239961e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001033392036333,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004902004729956,291.1534729003906,294.1499938964844,285.72637939453125,285.2863464355469,288.0029296875,285.7660522460937,291.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207820449499197e-08,0.0010456891031935,-0.0284085664898157,0.0,0.0,0.0,-0.010369018651545,60.0,-3.804506063461304,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.769200551090762e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001028743718052,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.598265074193478e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001028735641739,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004879916086792,291.1529541015625,294.1499938964844,285.7052001953125,285.2534484863281,287.960693359375,285.7467346191406,291.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656687088328454e-08,0.001040976610966,-0.0269659738987684,0.0,0.0,0.0,-0.0100957984104752,60.0,-3.800969362258911,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.769200551090762e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001028743718052,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.598265074193478e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001028735641739,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004879916086792,291.1529541015625,294.1499938964844,285.7052001953125,285.2534484863281,287.960693359375,285.7467346191406,291.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656687088328454e-08,0.001040976610966,-0.0269659738987684,0.0,0.0,0.0,-0.0100957984104752,60.0,-3.800969362258911,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.746787691256031e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0001026383542921,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.580833334941417e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001026375539368,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004868720425292,291.1526794433594,294.1499938964844,285.6946105957031,285.23681640625,287.9398193359375,285.7371520996094,291.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377348758083826e-08,0.0010385880013927,-0.0262347422540187,0.0,0.0,0.0,-0.0099573191255331,60.0,-3.798964262008667,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.72434354480356e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001024020093609,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,7.563376129837707e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001024012162815,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004857509338762,291.15240478515625,294.1499938964844,285.6839904785156,285.2201232910156,287.9190979003906,285.72760009765625,291.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097619629334533e-08,0.0010361961321905,-0.0255024451762437,0.0,0.0,0.0,-0.0098186451941728,60.0,-3.796872854232788,-0.0,-7.32066851583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.679751383373514e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001019324336084,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.528693822678179e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.000101931647805,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004835234431084,291.15185546875,294.1499938964844,285.6628112792969,285.1865234375,287.87799072265625,285.7086486816406,291.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474082529544,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.7925846576690674,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.679751383373514e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001019324336084,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.528693822678179e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.000101931647805,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004835234431084,291.15185546875,294.1499938964844,285.6628112792969,285.1865234375,287.87799072265625,285.7086486816406,291.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541856194061893e-09,0.0010314439423382,-0.0240474082529544,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.7925846576690674,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.641436918172984e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001015289599308,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,7.498893683077767e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001015281886793,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004816095461137,291.1513366699219,294.1499938964844,285.6441955566406,285.1568298339844,287.8423156738281,285.6921691894531,291.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.0093064000830054,60.0,-3.788894414901733,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.636310278438032e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001014749723253,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,7.494905730709434e-05,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001014742083498,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004813534615095,291.1512756347656,294.1499938964844,285.64166259765625,285.1527709960937,287.83746337890625,285.6899108886719,291.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297825574874,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.7884089946746826,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.594753646524624e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001010373671306,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.462584471795708e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.000101036610431,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0004792776308022,291.1506652832031,294.1499938964844,285.62060546875,285.1190185546875,287.7974548339844,285.6714172363281,291.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784643888473511,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.594753646524624e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001010373671306,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.462584471795708e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.000101036610431,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0004792776308022,291.1506652832031,294.1499938964844,285.62060546875,285.1190185546875,287.7974548339844,285.6714172363281,291.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482513358387678e-09,0.0010223855497315,-0.0212735440582036,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784643888473511,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.555710130371152e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001006262173177,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,7.432217535097152e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.00010062547517,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004773273540195,291.1500549316406,294.1499938964844,285.5996398925781,285.0853576660156,287.7579650878906,285.6531677246094,291.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781556844711304,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.555710130371152e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001006262173177,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,7.432217535097152e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.00010062547517,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004773273540195,291.1500549316406,294.1499938964844,285.5996398925781,285.0853576660156,287.7579650878906,285.6531677246094,291.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781556844711304,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.537334699416532e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.000100432713225,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,7.417925371555611e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001004319783532,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004764094483107,291.1497497558594,294.1499938964844,285.5892028808594,285.0686340332031,287.7384338378906,285.6441345214844,291.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766882248461116e-09,0.0010162660619243,-0.0193994026631116,0.0,0.0,0.0,-0.008663197979331,60.0,-3.780349731445313,-0.0,-7.041740701652088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.51965048443526e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001002464923658,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,7.404170901281759e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001002457574941,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004755260888487,291.1494445800781,294.1499938964844,285.57879638671875,285.0519714355469,287.718994140625,285.6351318359375,291.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.779346704483032,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.486914495937526e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.990176477003844e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.378709415206686e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.990104445023462e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004738908610306,291.1487731933594,294.1499938964844,285.5581359863281,285.0189208984375,287.680419921875,285.6173400878906,291.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.778154611587525,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.486914495937526e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.990176477003844e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.378709415206686e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.990104445023462e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004738908610306,291.1487731933594,294.1499938964844,285.5581359863281,285.0189208984375,287.680419921875,285.6173400878906,291.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.778154611587525,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.457683336222544e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.959394810721278e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.355974230449647e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.95932423393242e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004724306927528,291.14813232421875,294.1499938964844,285.53765869140625,284.9864196777344,287.642333984375,285.5997314453125,290.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.778120279312134,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.457683336222544e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.959394810721278e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.355974230449647e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.95932423393242e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0004724306927528,291.14813232421875,294.1499938964844,285.53765869140625,284.9864196777344,287.642333984375,285.5997314453125,290.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.778120279312134,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
