time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.432014485355468e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.932364628184588e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.336009730352089e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.93229477899149e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004711484943982,291.1474609375,294.1499938964844,285.51739501953125,284.9545288085937,287.6046447753906,285.5823059082031,290.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196288530056e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.779274225234986,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.432014485355468e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.932364628184588e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.336009730352089e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.93229477899149e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004711484943982,291.1474609375,294.1499938964844,285.51739501953125,284.9545288085937,287.6046447753906,285.5823059082031,290.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196288530056e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.779274225234986,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.40985046327114e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.909024811349808e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,7.318771531572565e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.908956417348236e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004700413846876,291.1467590332031,294.1499938964844,285.4974060058594,284.92340087890625,287.5673828125,285.5650329589844,290.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177929279260752e-09,0.0010026784148067,-0.0152374617755413,0.0,0.0,0.0,-0.007875483483076,60.0,-3.781611680984497,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.40985046327114e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.909024811349808e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,7.318771531572565e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.908956417348236e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004700413846876,291.1467590332031,294.1499938964844,285.4974060058594,284.92340087890625,287.5673828125,285.5650329589844,290.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177929279260752e-09,0.0010026784148067,-0.0152374617755413,0.0,0.0,0.0,-0.007875483483076,60.0,-3.781611680984497,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.40005193115212e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.898706775857136e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,7.311149965971708e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.898638381855562e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.000469551916467,291.1463928222656,294.1499938964844,285.48748779296875,284.9081726074219,287.54888916015625,285.55645751953125,290.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.0557852066267515e-09,0.0010016339365392,-0.0149174947291612,0.0,0.0,0.0,-0.0078149307519197,60.0,-3.783227443695069,-0.0,-6.840412680730878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.391067578690128e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.889245120575652e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,7.304162136279047e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.88917745416984e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004691031062975,291.1460266113281,294.1499938964844,285.4776916503906,284.8931884765625,287.530517578125,285.5478820800781,290.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000682124868,5.943782355188887e-09,0.0010006760712713,-0.0146240899339318,0.0,0.0,0.0,-0.0077594062313437,60.0,-3.7851192951202393,-0.0,-6.827336562764685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.375359513796866e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.872703958535568e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.29194434825331e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.872637019725516e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004683184670284,291.14532470703125,294.1499938964844,285.458251953125,284.8639831542969,287.4939880371094,285.5308532714844,290.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747955000856564e-09,0.0009990015532821,-0.0141110876575112,0.0,0.0,0.0,-0.0076623256318271,60.0,-3.789625644683838,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.375359513796866e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.872703958535568e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.29194434825331e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.872637019725516e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004683184670284,291.14532470703125,294.1499938964844,285.458251953125,284.8639831542969,287.4939880371094,285.5308532714844,290.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747955000856564e-09,0.0009990015532821,-0.0141110876575112,0.0,0.0,0.0,-0.0076623256318271,60.0,-3.789625644683838,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.362999844597653e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.859688725555316e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,7.28233135305345e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.859622514341028e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004677010874729,291.14459228515625,294.1499938964844,285.43994140625,284.8370361328125,287.45928955078125,285.5145568847656,290.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593859153663061e-09,0.000997683731839,-0.0137073993682861,0.0,0.0,0.0,-0.0075859329663217,60.0,-3.794874429702759,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.362538548884912e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.85920341918245e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,7.281973375938833e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.85913720796816e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.000467678066343,291.1445617675781,294.1499938964844,285.439208984375,284.8359375,287.45782470703125,285.5138854980469,290.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588111307019972e-09,0.0009976346045732,-0.0136923426762223,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.795109272003174,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.35229181777686e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.848412446444854e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.274003291968256e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.848347690422088e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004671661881729,291.143798828125,294.1499938964844,285.4205017089844,284.8092041015625,287.4220275878906,285.4969482421875,290.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460329965956134e-09,0.0009965418139472,-0.0133575862273573,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.801429510116577,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.35229181777686e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.848412446444854e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.274003291968256e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.848347690422088e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004671661881729,291.143798828125,294.1499938964844,285.4205017089844,284.8092041015625,287.4220275878906,285.4969482421875,290.9819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460329965956134e-09,0.0009965418139472,-0.0133575862273573,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.801429510116577,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.34434137889184e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.840040729613976e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,7.267819455591962e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.83997670118697e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004667690664064,291.1430358886719,294.1499938964844,285.4021911621094,284.7838439941406,287.3865661621094,285.4801025390625,290.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.808458805084229,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.34434137889184e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.840040729613976e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,7.267819455591962e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.83997670118697e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004667690664064,291.1430358886719,294.1499938964844,285.4021911621094,284.7838439941406,287.3865661621094,285.4801025390625,290.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.808458805084229,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.34116033022292e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.836690878728405e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,7.26534563000314e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.8366268503014e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004666101594921,291.14263916015625,294.1499938964844,285.3932189941406,284.7717590332031,287.36895751953125,285.4716796875,290.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953598491847,5.321483254050463e-09,0.0009953544940799,-0.0129938358440995,0.0,0.0,0.0,-0.0074509033001959,60.0,-3.81221079826355,-0.0,-6.754909520623188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.338476957054807e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.833864896791056e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.26325815776363e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.833801595959812e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.000466476107249,291.1422424316406,294.1499938964844,285.38433837890625,284.76007080078125,287.3514404296875,285.4632568359375,290.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950733510777,5.287999371716978e-09,0.0009950681123882,-0.0129061145707964,0.0,0.0,0.0,-0.0074343038722872,60.0,-3.8161001205444336,-0.0,-6.751023562401316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.334454080089928e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.829628834268078e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.260129495989531e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.829566261032596e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004662751744035,291.14141845703125,294.1499938964844,285.3669128417969,284.7379455566406,287.316650390625,285.4465026855469,290.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.824204206466675,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.334454080089928e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.829628834268078e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,7.260129495989531e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.829566261032596e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004662751744035,291.14141845703125,294.1499938964844,285.3669128417969,284.7379455566406,287.316650390625,285.4465026855469,290.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.824204206466675,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.332276385976002e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.827336180023848e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.25843565305695e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.827274334384128e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004661664133891,291.1405944824219,294.1499938964844,285.3500061035156,284.7176208496094,287.2821655273437,285.4297790527344,290.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.2105493253407076e-09,0.000994405709207,-0.0127032091841101,0.0,0.0,0.0,-0.0073959082365036,60.0,-3.832754611968994,-0.0,-6.742038749507628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.332276385976002e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.827336180023848e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.25843565305695e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.827274334384128e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004661664133891,291.1405944824219,294.1499938964844,285.3500061035156,284.7176208496094,287.2821655273437,285.4297790527344,290.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.2105493253407076e-09,0.000994405709207,-0.0127032091841101,0.0,0.0,0.0,-0.0073959082365036,60.0,-3.832754611968994,-0.0,-6.742038749507628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.331289766123518e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.826297173276544e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,7.257668767124414e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.826236055232584e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004661171115003,291.1397399902344,294.1499938964844,285.3348999023437,284.69976806640625,287.2480163574219,285.4132385253906,290.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8412482738494873,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.331289766123518e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.826297173276544e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,7.257668767124414e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.826236055232584e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004661171115003,291.1397399902344,294.1499938964844,285.3348999023437,284.69976806640625,287.2480163574219,285.4132385253906,290.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8412482738494873,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.330821922048926e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.825803863350302e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,7.257304969243705e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.825744200497866e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0004660937702283,291.1388854980469,294.1499938964844,285.32275390625,284.6847839355469,287.2142333984375,285.3973083496094,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848403453826904,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.330821922048926e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.825803863350302e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,7.257304969243705e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.825744200497866e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0004660937702283,291.1388854980469,294.1499938964844,285.32275390625,284.6847839355469,287.2142333984375,285.3973083496094,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848403453826904,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.33077826630324e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.825758024817333e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,7.257270044647157e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.825697634369136e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004660915583372,291.138427734375,294.1499938964844,285.3177185058594,284.6783142089844,287.1974792480469,285.38970947265625,290.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.1916355658931934e-09,0.0009942438919097,-0.0126536581665277,0.0,0.0,0.0,-0.0073865316808223,60.0,-3.851324796676636,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.330852481070906e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.825835877563804e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,7.25732825230807e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.82577694230713e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004660952545236,291.13800048828125,294.1499938964844,285.3133544921875,284.6724853515625,287.18084716796875,285.3824157714844,290.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559631898999,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.853847503662109,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.331358160125092e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.826368477661164e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,7.257721154019237e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.826309542404488e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0004661205166485,291.1370849609375,294.1499938964844,285.3065185546875,284.6627502441406,287.1479187011719,285.3687744140625,290.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857743263244629,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.331358160125092e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.826368477661164e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,7.257721154019237e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.826309542404488e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0004661205166485,291.1370849609375,294.1499938964844,285.3065185546875,284.6627502441406,287.1479187011719,285.3687744140625,290.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857743263244629,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.332325134892017e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.827387111727148e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,7.258473488036543e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.827328904066236e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.000466168829007,291.1361694335937,294.1499938964844,285.30206298828125,284.6553649902344,287.115478515625,285.35662841796875,290.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.86012864112854,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.332325134892017e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.827387111727148e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,7.258473488036543e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.827328904066236e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,0.000466168829007,291.1361694335937,294.1499938964844,285.30206298828125,284.6553649902344,287.115478515625,285.35662841796875,290.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.86012864112854,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.333738125860692e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.828875045059247e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.259572885232046e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.828817564994095e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004662394057959,291.13525390625,294.1499938964844,285.2997131347656,284.650146484375,287.0835266113281,285.3461303710937,290.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861160755157471,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.333738125860692e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.828875045059247e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.259572885232046e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.828817564994095e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004662394057959,291.13525390625,294.1499938964844,285.2997131347656,284.650146484375,287.0835266113281,285.3461303710937,290.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861160755157471,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.335580398328602e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.83081481535919e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.261005521286279e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.8307580628898e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004663314612116,291.1343078613281,294.1499938964844,285.29931640625,284.6469116210937,287.0521240234375,285.3373413085937,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860974788665772,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.335580398328602e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.83081481535919e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.261005521286279e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.8307580628898e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004663314612116,291.1343078613281,294.1499938964844,285.29931640625,284.6469116210937,287.0521240234375,285.3373413085937,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860974788665772,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.336660150438548e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.831952047534288e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.261845166794956e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.831895295064896e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004663853615056,291.1338195800781,294.1499938964844,285.2997741699219,284.64599609375,287.03662109375,285.3336181640625,290.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264461755416505e-09,0.0009948665974661,-0.012844449840486,0.0,0.0,0.0,-0.0074226344004273,60.0,-3.860450983047485,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.33783667278476e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.833191143115982e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.26276048226282e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.833135118242352e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0004664441512431,291.1333312988281,294.1499938964844,285.3006591796875,284.6455078125,287.0212707519531,285.330322265625,290.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827476873993,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.859685897827149,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.340485848952083e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.83598074526526e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,7.264821033459157e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.835925447987393e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0004665764863602,291.1323547363281,294.1499938964844,285.3034973144531,284.645751953125,286.9909973144531,285.324951171875,290.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.857479333877564,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.340485848952083e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.83598074526526e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,7.264821033459157e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.835925447987393e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0004665764863602,291.1323547363281,294.1499938964844,285.3034973144531,284.645751953125,286.9909973144531,285.324951171875,290.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.857479333877564,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.343509009340778e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.839163976721466e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,7.2671718953643e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.83910940703936e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004667275061365,291.13134765625,294.1499938964844,285.30767822265625,284.6474304199219,286.9613037109375,285.3212890625,290.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854436159133911,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.343509009340778e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.839163976721466e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,7.2671718953643e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.83910940703936e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004667275061365,291.13134765625,294.1499938964844,285.30767822265625,284.6474304199219,286.9613037109375,285.3212890625,290.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854436159133911,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.34688068809919e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.842714644037188e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.269794878084213e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.842660801950842e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0004668959300033,291.1303405761719,294.1499938964844,285.3129577636719,284.65045166015625,286.9322204589844,285.3192138671875,290.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850700855255127,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
