time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.34688068809919e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.842714644037188e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.269794878084213e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.842660801950842e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0004668959300033,291.1303405761719,294.1499938964844,285.3129577636719,284.65045166015625,286.9322204589844,285.3192138671875,290.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850700855255127,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.35030257096514e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.846317698247732e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.272456423379481e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.846264583757149e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0004670668567996,291.1293640136719,294.1499938964844,285.3186950683594,284.6542358398437,286.9057312011719,285.3186950683594,290.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963222546502,5.434053207409306e-09,0.0009963167831301,-0.0132887465879321,0.0,0.0,0.0,-0.0075067076832056,60.0,-3.846720933914185,-0.0,-6.767982085875701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.35057396418415e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.846603643381968e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,7.272667426150292e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.846550528891385e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004670803900808,291.1293029785156,294.1499938964844,285.31915283203125,284.654541015625,286.9037475585937,285.3186950683594,290.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437427397225747e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.846400022506714,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.352529741590844e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.848663466982543e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,7.274188828887418e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.84861108008772e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004671781207434,291.1287841796875,294.1499938964844,285.322509765625,284.6569519042969,286.8897399902344,285.3189697265625,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461761265479481e-09,0.00099655368831,-0.0133613357320427,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.844076156616211,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.354553185403348e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.850793867371976e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,7.275761890923604e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.850741480477154e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004672791692428,291.12823486328125,294.1499938964844,285.3260192871094,284.6595764160156,286.8758850097656,285.319580078125,290.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.841662883758545,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.358781244372948e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.855246753431857e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.279050623765215e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.855194366537036e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004674903757404,291.1271667480469,294.1499938964844,285.3334045410156,284.6653747558594,286.8486022949219,285.3216857910156,290.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836627244949341,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.358781244372948e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.855246753431857e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.279050623765215e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.855194366537036e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004674903757404,291.1271667480469,294.1499938964844,285.3334045410156,284.6653747558594,286.8486022949219,285.3216857910156,290.93316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836627244949341,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.363217395730317e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.859917918220162e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,7.282500882865861e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.859866258921102e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004677119723055,291.1260986328125,294.1499938964844,285.341064453125,284.6717834472656,286.8219299316406,285.3249206542969,290.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.0137096317484974,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.83139967918396,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.363217395730317e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.859917918220162e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,7.282500882865861e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.859866258921102e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004677119723055,291.1260986328125,294.1499938964844,285.341064453125,284.6717834472656,286.8219299316406,285.3249206542969,290.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.0137096317484974,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.83139967918396,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.367812890559436e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.864757157629356e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,7.28607556084171e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.864706953521818e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004679415433201,291.125,294.1499938964844,285.34881591796875,284.6785583496094,286.7958374023437,285.3290710449219,290.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594256713986,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8261075019836426,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.367812890559436e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.864757157629356e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,7.28607556084171e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.864706953521818e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004679415433201,291.125,294.1499938964844,285.34881591796875,284.6785583496094,286.7958374023437,285.3290710449219,290.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594256713986,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8261075019836426,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.37218137551099e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.869357745628804e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,7.289473433047533e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.869307541521266e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004681597638409,291.1239624023437,294.1499938964844,285.3558959960937,284.6850891113281,286.77215576171875,285.3336486816406,290.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986499790102,5.706242589553767e-09,0.0009986442746594,-0.0140018137171864,0.0,0.0,0.0,-0.0076416437514126,60.0,-3.821237564086914,-0.0,-6.799644580723907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.372515341965482e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.869709174381568e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,7.28973318473436e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.869659697869793e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004681764403358,291.1238708496094,294.1499938964844,285.3564453125,284.6855773925781,286.7703552246094,285.3340148925781,290.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401485004013e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.820872068405152,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.37488948693499e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.872209193417802e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,7.291579822776839e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.872159716906026e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004682950384449,291.1233215332031,294.1499938964844,285.3601379394531,284.68914794921875,286.7578430175781,285.3367004394531,290.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.818315267562866,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.377267269883303e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.874713578028604e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,7.293429371202365e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.874664101516828e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.000468413811177,291.12274169921875,294.1499938964844,285.3637084960937,284.6926574707031,286.7454528808594,285.3395080566406,290.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.81581711769104,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.382006828673184e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.879704157356171e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.297114643733948e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.879654680844396e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004686505417339,291.12158203125,294.1499938964844,285.3704528808594,284.6996154785156,286.7210693359375,285.3453674316406,290.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.811044931411743,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.382006828673184e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.879704157356171e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.297114643733948e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.879654680844396e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004686505417339,291.12158203125,294.1499938964844,285.3704528808594,284.6996154785156,286.7210693359375,285.3453674316406,290.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.811044931411743,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.386665624333546e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.884610335575415e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,7.300738798221573e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.884562314255164e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004688832850661,291.12042236328125,294.1499938964844,285.37646484375,284.706298828125,286.6972351074219,285.3514099121094,290.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806685209274292,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.386665624333546e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.884610335575415e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,7.300738798221573e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.884562314255164e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004688832850661,291.12042236328125,294.1499938964844,285.37646484375,284.706298828125,286.6972351074219,285.3514099121094,290.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806685209274292,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.391175262862816e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.889359353110194e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,7.304246537387371e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.88931133178994e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004691085487138,291.1192321777344,294.1499938964844,285.3815002441406,284.71246337890625,286.6739196777344,285.3573608398437,290.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578429340983e-09,0.0010006652446463,-0.0146209364756941,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802849531173706,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.391175262862816e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.889359353110194e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,7.304246537387371e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.88931133178994e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0004691085487138,291.1192321777344,294.1499938964844,285.3815002441406,284.71246337890625,286.6739196777344,285.3573608398437,290.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578429340983e-09,0.0010006652446463,-0.0146209364756941,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802849531173706,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.39546080189757e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.893871902022512e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,7.307579653570428e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.89382533589378e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0004693226364906,291.1180419921875,294.1499938964844,285.3853759765625,284.718017578125,286.65106201171875,285.363037109375,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606208920478,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799650430679321,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.39546080189757e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.893871902022512e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,7.307579653570428e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,9.89382533589378e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0004693226364906,291.1180419921875,294.1499938964844,285.3853759765625,284.718017578125,286.65106201171875,285.363037109375,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590066485689e-09,0.0010011211270466,-0.0147606208920478,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799650430679321,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.397494432050736e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.896013216348364e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,7.30916071915999e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.895966650219634e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0004694241797551,291.117431640625,294.1499938964844,285.3868408203125,284.7204895019531,286.6398010253906,285.3656921386719,290.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211959862499514e-09,0.0010013374267145,-0.0148268844932317,0.0,0.0,0.0,-0.0077977799810469,60.0,-3.798336744308472,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.39944584388286e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.898068674374372e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,7.31067921151407e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.89802210824564e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,0.0004695216775871,291.1168212890625,294.1499938964844,285.3879089355469,284.72271728515625,286.628662109375,285.3681945800781,290.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904910311102,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.7972142696380615,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.403053991263732e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.901868179440498e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,7.313485548365861e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.901822340907528e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0004697019176091,291.1156005859375,294.1499938964844,285.38885498046875,284.7264099121094,286.606689453125,285.3726501464844,290.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795614719390869,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.403053991263732e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.901868179440498e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,7.313485548365861e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,9.901822340907528e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0004697019176091,291.1156005859375,294.1499938964844,285.38885498046875,284.7264099121094,286.606689453125,285.3726501464844,290.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795614719390869,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.406204480910674e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.905185288516805e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.315935363294557e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.905140177579597e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0004698592820204,291.1143493652344,294.1499938964844,285.3880310058594,284.7289428710937,286.5850830078125,285.3761291503906,290.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129532881260502e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.795001983642578,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.406204480910674e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.905185288516805e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,7.315935363294557e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.905140177579597e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0004698592820204,291.1143493652344,294.1499938964844,285.3880310058594,284.7289428710937,286.5850830078125,285.3761291503906,290.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129532881260502e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.795001983642578,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.408818004885688e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.90793778328225e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,7.31796826585196e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.907892672345042e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004699898418039,291.1130676269531,294.1499938964844,285.3852233886719,284.7301025390625,286.5638122558594,285.3784484863281,290.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795472860336304,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.408818004885688e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.90793778328225e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,7.31796826585196e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.907892672345042e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004699898418039,291.1130676269531,294.1499938964844,285.3852233886719,284.7301025390625,286.5638122558594,285.3784484863281,290.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795472860336304,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.410817438038066e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.910042717820032e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.31952313799411e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.909998334478588e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004700896970462,291.11181640625,294.1499938964844,285.3802185058594,284.729736328125,286.5428466796875,285.3793334960937,290.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797140836715698,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.410817438038066e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.910042717820032e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.31952313799411e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.909998334478588e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004700896970462,291.11181640625,294.1499938964844,285.3802185058594,284.729736328125,286.5428466796875,285.3793334960937,290.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797140836715698,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.41155813052319e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.910823428072037e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,7.320100121432915e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.91077977232635e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004701267462223,291.11114501953125,294.1499938964844,285.3768310546875,284.7289123535156,286.532470703125,285.3791809082031,290.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.1960627739665605e-09,0.0010028328979387,-0.0152849638834595,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.7984771728515625,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.412124927621336e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.911420056596398e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,7.320541044464335e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.911376400850712e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0004701550351455,291.1105041503906,294.1499938964844,285.372802734375,284.7276611328125,286.52215576171875,285.37860107421875,290.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089153444807e-09,0.0010028929682448,-0.0153033705428242,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.8001341819763184,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.41267135203816e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.91199558484368e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.320965232793242e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.911951929097997e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004701823345385,291.10919189453125,294.1499938964844,285.3628234863281,284.72369384765625,286.50164794921875,285.3760681152344,290.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804512739181519,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.41267135203816e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.91199558484368e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.320965232793242e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.911951929097997e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004701823345385,291.10919189453125,294.1499938964844,285.3628234863281,284.72369384765625,286.50164794921875,285.3760681152344,290.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804512739181519,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.412385406903924e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.911694360198452e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,7.320743316086009e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,9.91165143204853e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004701680445577,291.1078796386719,294.1499938964844,285.3500061035156,284.7176208496094,286.4813232421875,285.3715209960937,290.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810441017150879,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.412385406903924e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.911694360198452e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,7.320743316086009e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,9.91165143204853e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004701680445577,291.1078796386719,294.1499938964844,285.3500061035156,284.7176208496094,286.4813232421875,285.3715209960937,290.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810441017150879,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.411205246578902e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.91045162663795e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,7.319825090235099e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.910409426083788e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004701091093011,291.1065368652344,294.1499938964844,285.3356018066406,284.7104797363281,286.46112060546875,285.3648986816406,290.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817614555358887,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
