time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.411205246578902e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.91045162663795e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,7.319825090235099e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.910409426083788e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004701091093011,291.1065368652344,294.1499938964844,285.3356018066406,284.7104797363281,286.46112060546875,285.3648986816406,290.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817614555358887,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.409151243744418e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.908288484439254e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,7.318228017538786e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.908247011480852e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0004700064891949,291.1051940917969,294.1499938964844,285.3209533691406,284.7032775878906,286.44097900390625,285.3565368652344,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.825015544891357,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.409151243744418e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.908288484439254e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,7.318228017538786e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.908247011480852e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0004700064891949,291.1051940917969,294.1499938964844,285.3209533691406,284.7032775878906,286.44097900390625,285.3565368652344,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.825015544891357,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.407812467543408e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,9.906878403853624e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,7.317186100408435e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.906837658490986e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004699396085925,291.1044921875,294.1499938964844,285.31353759765625,284.6996765136719,286.43096923828125,285.351806640625,290.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149044384784474e-09,0.0010024309158325,-0.015161795541644,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.828670024871826,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.406287426827475e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.905273327603936e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.316000846913084e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.905231854645535e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0004698634438682,291.10382080078125,294.1499938964844,285.3060607910156,284.696044921875,286.4209899902344,285.3467712402344,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016050320819e-09,0.0010022681672126,-0.0151119502261281,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.832287311553955,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.402684372616932e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.901478188112378e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,7.31319742044434e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.9014381703455e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004696834366768,291.1024475097656,294.1499938964844,285.2909545898437,284.6888122558594,286.40106201171875,285.3359680175781,290.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839404344558716,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.402684372616932e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.901478188112378e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,7.31319742044434e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.9014381703455e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004696834366768,291.1024475097656,294.1499938964844,285.2909545898437,284.6888122558594,286.40106201171875,285.3359680175781,290.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839404344558716,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.398407564731316e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.89697509794496e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.309871580218896e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.896935080178082e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0004694698436651,291.1010437011719,294.1499938964844,285.2756652832031,284.6815185546875,286.3812255859375,285.3242492675781,290.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031706245579471e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8463737964630127,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.398407564731316e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.89697509794496e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.309871580218896e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.896935080178082e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0004694698436651,291.1010437011719,294.1499938964844,285.2756652832031,284.6815185546875,286.3812255859375,285.3242492675781,290.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031706245579471e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8463737964630127,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.393529762746766e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.891838271869346e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.3060771683231e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.89179898169823e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0004692261572927,291.0996398925781,294.1499938964844,285.2601318359375,284.6742248535156,286.3614807128906,285.3118591308594,290.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853216648101807,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.393529762746766e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.891838271869346e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,7.3060771683231e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.89179898169823e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0004692261572927,291.0996398925781,294.1499938964844,285.2601318359375,284.6742248535156,286.3614807128906,285.3118591308594,290.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853216648101807,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.38812008826062e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.886141924653202e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,7.301870209630579e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.886102634482086e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004689559282269,291.09820556640625,294.1499938964844,285.24444580078125,284.6668701171875,286.3418273925781,285.2989196777344,290.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859953403472901,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.38812008826062e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.886141924653202e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,7.301870209630579e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.886102634482086e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004689559282269,291.09820556640625,294.1499938964844,285.24444580078125,284.6668701171875,286.3418273925781,285.2989196777344,290.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859953403472901,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.385235171066596e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.88310421234928e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,7.299626304302365e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.883064922178164e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0004688118351623,291.0975036621094,294.1499938964844,285.23651123046875,284.6632080078125,286.33203125,285.2922668457031,290.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.8674269887148975e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.8632874488830566,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.382249118061736e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.87995954346843e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,7.297303818631917e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.879920980893075e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004686626780312,291.0967712402344,294.1499938964844,285.2285461425781,284.6595458984375,286.322265625,285.2855224609375,290.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.86660385131836,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.375988884130491e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.87336752586998e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.292435475392267e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.873329690890388e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0004683499864768,291.0953369140625,294.1499938964844,285.21246337890625,284.65216064453125,286.3027648925781,285.2717590332031,290.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873192548751831,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.375988884130491e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.87336752586998e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,7.292435475392267e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.873329690890388e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0004683499864768,291.0953369140625,294.1499938964844,285.21246337890625,284.65216064453125,286.3027648925781,285.2717590332031,290.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.873192548751831,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.369408508064224e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.866437176242472e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,7.287316839210689e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.866400068858638e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004680212587118,291.0938720703125,294.1499938964844,285.1962280273437,284.644775390625,286.2833251953125,285.2576904296875,290.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879737854003906,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.369408508064224e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.866437176242472e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,7.287316839210689e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.866400068858638e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004680212587118,291.0938720703125,294.1499938964844,285.1962280273437,284.644775390625,286.2833251953125,285.2576904296875,290.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879737854003906,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.362574928672984e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.859241254162043e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,7.282001752173528e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.859204146778212e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0004676798998843,291.0924072265625,294.1499938964844,285.1798400878906,284.6373596191406,286.26397705078125,285.2433776855469,290.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838750913739,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.886260986328125,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.362574928672984e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.859241254162043e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,7.282001752173528e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.859204146778212e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0004676798998843,291.0924072265625,294.1499938964844,285.1798400878906,284.6373596191406,286.26397705078125,285.2433776855469,290.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838750913739,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.886260986328125,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.35555581236258e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.851850336417556e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,7.276542601175606e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.851813229033723e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004673292860388,291.0909118652344,294.1499938964844,285.1632995605469,284.62994384765625,286.2446594238281,285.2288513183594,290.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8927834033966064,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,9.35555581236258e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.851850336417556e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,7.276542601175606e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.851813229033723e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004673292860388,291.0909118652344,294.1499938964844,285.1632995605469,284.62994384765625,286.2446594238281,285.2288513183594,290.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8927834033966064,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.351996413897724e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.848101763054729e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,7.27377409930341e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.848065383266658e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0004671514907386,291.09014892578125,294.1499938964844,285.15496826171875,284.626220703125,286.23504638671875,285.2215270996094,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.896050930023194,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.348415915155785e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.84433208941482e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.270989590324461e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,9.844295709626748e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.0004669726768042,291.08941650390625,294.1499938964844,285.1466064453125,284.6224975585937,286.2254333496094,285.21417236328125,290.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.899325847625733,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.341220720671116e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.836754179559648e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,7.265392923727632e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.83671852736734e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0004666132153943,291.087890625,294.1499938964844,285.1297912597656,284.6150817871094,286.2062683105469,285.1993103027344,290.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905906915664673,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.341220720671116e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,9.836754179559648e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,7.265392923727632e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.83671852736734e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0004666132153943,291.087890625,294.1499938964844,285.1297912597656,284.6150817871094,286.2062683105469,285.1993103027344,290.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905906915664673,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.334029164165258e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.829181362874806e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,7.259799167513847e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.829146438278258e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0004662539868149,291.0863647460937,294.1499938964844,285.1128234863281,284.60760498046875,286.1871337890625,285.1843566894531,290.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912547111511232,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.334029164165258e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.829181362874806e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,7.259799167513847e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.829146438278258e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0004662539868149,291.0863647460937,294.1499938964844,285.1128234863281,284.60760498046875,286.1871337890625,285.1843566894531,290.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.912547111511232,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.326901636086404e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.821675485000014e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,7.254255615407601e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.821641287999228e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.000465897959657,291.0848388671875,294.1499938964844,285.09576416015625,284.60015869140625,286.1680908203125,285.16925048828125,290.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919265508651733,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.326901636086404e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.821675485000014e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,7.254255615407601e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.821641287999228e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.000465897959657,291.0848388671875,294.1499938964844,285.09576416015625,284.60015869140625,286.1680908203125,285.16925048828125,290.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.919265508651733,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.319894888903946e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.814297663979232e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,7.248805923154578e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.814263466978446e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0004655479569919,291.08331298828125,294.1499938964844,285.07861328125,284.5926818847656,286.1490478515625,285.1540832519531,290.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.926079750061035,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.319894888903946e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.814297663979232e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,7.248805923154578e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.814263466978446e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0004655479569919,291.08331298828125,294.1499938964844,285.07861328125,284.5926818847656,286.1490478515625,285.1540832519531,290.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.926079750061035,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.31645554373972e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.810675692278892e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,7.246131281135604e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.810641495278104e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0004653761570807,291.08251953125,294.1499938964844,285.07000732421875,284.5889587402344,286.1395568847656,285.1464233398437,290.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.929530143737793,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.313064947491512e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.807105379877612e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,7.243493746500462e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.807071182876824e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0004652068018913,291.0817565917969,294.1499938964844,285.0613708496094,284.585205078125,286.1300964355469,285.1387939453125,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.93300986289978,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.306462743552402e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.80015320237726e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,7.238359103212133e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.800119732972234e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0004648770263884,291.0801696777344,294.1499938964844,285.04400634765625,284.5777282714844,286.11114501953125,285.1234130859375,290.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9400670528411865,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.306462743552402e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.80015320237726e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,7.238359103212133e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.800119732972234e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0004648770263884,291.0801696777344,294.1499938964844,285.04400634765625,284.5777282714844,286.11114501953125,285.1234130859375,290.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9400670528411865,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.30014211917296e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.793497156351803e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,7.233443466247991e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.79346441454254e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004645612789317,291.0785827636719,294.1499938964844,285.0265808105469,284.5702819824219,286.0922546386719,285.1079406738281,290.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9472734928131104,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.30014211917296e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.793497156351803e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,7.233443466247991e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.79346441454254e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004645612789317,291.0785827636719,294.1499938964844,285.0265808105469,284.5702819824219,286.0922546386719,285.1079406738281,290.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9472734928131104,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.294151823269205e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.787188901100308e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,7.228783942991868e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.787156159291044e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.000464262033347,291.0769958496094,294.1499938964844,285.00909423828125,284.56280517578125,286.0733947753906,285.0924072265625,290.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954643249511719,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
