time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.294151823269205e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.787188901100308e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,7.228783942991868e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.787156159291044e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.000464262033347,291.0769958496094,294.1499938964844,285.00909423828125,284.56280517578125,286.0733947753906,285.0924072265625,290.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954643249511719,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.28853842196986e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.781277913134544e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,7.224418368423358e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.781245898921044e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004639816761482,291.0754089355469,294.1499938964844,284.9915466308594,284.5553283691406,286.0545959472656,285.0767822265625,290.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962192058563232,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.28853842196986e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.781277913134544e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,7.224418368423358e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.781245898921044e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0004639816761482,291.0754089355469,294.1499938964844,284.9915466308594,284.5553283691406,286.0545959472656,285.0767822265625,290.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962192058563232,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.28589070099406e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.77848976617679e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,7.222358544822782e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.778457751963288e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0004638493992388,291.0745849609375,294.1499938964844,284.9827575683594,284.5516052246094,286.0451965332031,285.0689392089844,290.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791649833321,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.966041088104248,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,9.283350664190948e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.775815124157816e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,7.220383122330531e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.775783109944314e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0004637225356418,291.07379150390625,294.1499938964844,284.97393798828125,284.5478820800781,286.0357971191406,285.06109619140625,290.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.969937324523926,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.278632933273911e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.770847100298852e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,7.216713856905699e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.770815813681112e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0004634868819266,291.0721740722656,294.1499938964844,284.956298828125,284.5404357910156,286.0170593261719,285.0452880859375,290.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977887153625488,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.278632933273911e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.770847100298852e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,7.216713856905699e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.770815813681112e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0004634868819266,291.0721740722656,294.1499938964844,284.956298828125,284.5404357910156,286.0170593261719,285.0452880859375,290.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977887153625488,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.274431795347482e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.766423318069428e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,7.213446224341169e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.766392031451689e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0004632770142052,291.0705261230469,294.1499938964844,284.9385986328125,284.5329895019531,285.9983215332031,285.0294189453125,290.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.98606276512146,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.274431795347482e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.766423318069428e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,7.213446224341169e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.766392031451689e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0004632770142052,291.0705261230469,294.1499938964844,284.9385986328125,284.5329895019531,285.9983215332031,285.0294189453125,290.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.98606276512146,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.270792361348867e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.762590343598276e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,7.210615876829252e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.762559784576295e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0004630952025763,291.0688781738281,294.1499938964844,284.9208984375,284.52557373046875,285.9796142578125,285.013427734375,290.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9944777488708496,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.270792361348867e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.762590343598276e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,7.210615876829252e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.762559784576295e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0004630952025763,291.0688781738281,294.1499938964844,284.9208984375,284.52557373046875,285.9796142578125,285.013427734375,290.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9944777488708496,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.267760469811036e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.759397653397171e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,7.208257011370733e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.759367094375192e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0004629437462426,291.0672302246094,294.1499938964844,284.9031677246094,284.5181884765625,285.9609375,284.997314453125,290.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003147125244141,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.267760469811036e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.759397653397171e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,7.208257011370733e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.759367094375192e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0004629437462426,291.0672302246094,294.1499938964844,284.9031677246094,284.5181884765625,285.9609375,284.997314453125,290.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.003147125244141,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.2664900876116e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.758059604791924e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,7.207269663922489e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.758029773365706e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0004628802998922,291.06640625,294.1499938964844,284.8943176269531,284.51446533203125,285.9515991210937,284.9892272949219,290.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874863371304e-09,0.0009873623494058,-0.0105452295392751,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.007585525512695,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.265382686862722e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.756893268786372e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,7.20640819054097e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.756864164955914e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,0.0004628249735105,291.0655517578125,294.1499938964844,284.88543701171875,284.51080322265625,285.9422912597656,284.9810791015625,290.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.012089252471924,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.263707761419936e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.755129576660691e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,7.205105066532269e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.755100472830236e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0004627413291018,291.0638732910156,294.1499938964844,284.8677062988281,284.50341796875,285.92364501953125,284.9647521972656,290.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.021312713623047,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.263707761419936e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.755129576660691e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,7.205105066532269e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.755100472830236e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0004627413291018,291.0638732910156,294.1499938964844,284.8677062988281,284.50341796875,285.92364501953125,284.9647521972656,290.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.021312713623047,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.262787352781744e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.754160419106483e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,7.204389112303033e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.754131315276028e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0004626953159458,291.06219482421875,294.1499938964844,284.8500061035156,284.4960632324219,285.905029296875,284.9482421875,290.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062252807621e-09,0.0009869667701423,-0.0104240467771887,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.030842781066895,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.262787352781744e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.754160419106483e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,7.204389112303033e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.754131315276028e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,0.0004626953159458,291.06219482421875,294.1499938964844,284.8500061035156,284.4960632324219,285.905029296875,284.9482421875,290.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062252807621e-09,0.0009869667701423,-0.0104240467771887,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.030842781066895,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.263516403734684e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.75492876023054e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.20495663699694e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.754900383995846e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0004627317830454,291.0604858398437,294.1499938964844,284.83221435546875,284.48883056640625,285.88641357421875,284.9315490722656,290.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.04087495803833,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.263516403734684e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.75492876023054e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.20495663699694e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.754900383995846e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0004627317830454,291.0604858398437,294.1499938964844,284.83221435546875,284.48883056640625,285.88641357421875,284.9315490722656,290.8037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.04087495803833,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.266670531360433e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.758249507285656e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.207409362308681e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.75822113105096e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0004628893220797,291.05877685546875,294.1499938964844,284.8142395019531,284.4817810058594,285.8678283691406,284.9145812988281,290.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388915009201355e-09,0.0009873795788735,-0.0105505753308534,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.051886558532715,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.266670531360433e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.758249507285656e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.207409362308681e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.75822113105096e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0004628893220797,291.05877685546875,294.1499938964844,284.8142395019531,284.4817810058594,285.8678283691406,284.9145812988281,290.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388915009201355e-09,0.0009873795788735,-0.0105505753308534,0.0,0.0,0.0,-0.0069885868579149,60.0,-4.051886558532715,-0.0,-6.647093897527159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.269115253118798e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.760823741089553e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,7.209311297629029e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.76079609245062e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0004630114126484,291.05792236328125,294.1499938964844,284.8052062988281,284.4783020019531,285.8585205078125,284.90594482421875,290.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.4193497750200095e-09,0.0009876398835331,-0.0106303161010146,0.0,0.0,0.0,-0.0070036747492849,60.0,-4.057817935943604,-0.0,-6.650598294299925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.272119496017694e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.7639873274602e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,7.211647607618943e-05,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.763959678821266e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0004631615011021,291.0570373535156,294.1499938964844,284.7961120605469,284.4748840332031,285.8492431640625,284.897216796875,290.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.456758073700939e-09,0.0009879596764221,-0.0107283266261219,0.0,0.0,0.0,-0.0070222192443907,60.0,-4.064037799835205,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.27975561353378e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.772028715815396e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,7.217586971819401e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,9.772001794772224e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0004635429359041,291.0552978515625,294.1499938964844,284.77783203125,284.46807861328125,285.83062744140625,284.8793334960937,290.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551856669365861e-09,0.0009887728374451,-0.010977485217154,0.0,0.0,0.0,-0.0070693637244403,60.0,-4.077284336090088,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.27975561353378e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.772028715815396e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,7.217586971819401e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,9.772001794772224e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0004635429359041,291.0552978515625,294.1499938964844,284.77783203125,284.46807861328125,285.83062744140625,284.8793334960937,290.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551856669365861e-09,0.0009887728374451,-0.010977485217154,0.0,0.0,0.0,-0.0070693637244403,60.0,-4.077284336090088,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.289486479246988e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.782276174519212e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,7.225155422929674e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.782248525880276e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0004640290280804,291.0535583496094,294.1499938964844,284.7593688964844,284.4613952636719,285.81201171875,284.8609313964844,290.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.6730508351799935e-09,0.0009898090502247,-0.0112950121983885,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.091606140136719,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.289486479246988e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.782276174519212e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,7.225155422929674e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.782248525880276e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0004640290280804,291.0535583496094,294.1499938964844,284.7593688964844,284.4613952636719,285.81201171875,284.8609313964844,290.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.6730508351799935e-09,0.0009898090502247,-0.0112950121983885,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.091606140136719,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.295346535509452e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.7884469141718e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,7.229713082779199e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.788419993128628e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0004643217544071,291.0526428222656,294.1499938964844,284.7497253417969,284.4579162597656,285.8023376464844,284.85113525390625,290.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603822908648e-09,0.000990433152765,-0.011486236937344,0.0,0.0,0.0,-0.007165627554059,60.0,-4.099466800689697,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.301228419644758e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.794640936888754e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,7.234288204926997e-05,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.794614015845582e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0004646155575755,291.0517883300781,294.1499938964844,284.7407531738281,284.4547424316406,285.7933959960937,284.8419189453125,290.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304511016753e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.106965065002441,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.314901399193332e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.809039329411462e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,7.244922744575888e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.809013135964052e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0004652985662687,291.0500183105469,294.1499938964844,284.72198486328125,284.4481811523437,285.77471923828125,284.822265625,290.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925209451466,4.989615831618721e-09,0.0009925159392878,-0.0121243922039866,0.0,0.0,0.0,-0.0072863791137933,60.0,-4.12333345413208,-0.0,-6.716442157994609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.314901399193332e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.809039329411462e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,7.244922744575888e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.809013135964052e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0004652985662687,291.0500183105469,294.1499938964844,284.72198486328125,284.4481811523437,285.77471923828125,284.822265625,290.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925209451466,4.989615831618721e-09,0.0009925159392878,-0.0121243922039866,0.0,0.0,0.0,-0.0072863791137933,60.0,-4.12333345413208,-0.0,-6.716442157994609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.322440018877388e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,9.816978126764296e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,7.250785711221397e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.816951205721124e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0004656751116272,291.0491027832031,294.1499938964844,284.7125244140625,284.44488525390625,285.765380859375,284.81219482421875,290.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514942327838e-09,0.0009933188557624,-0.012370397336781,0.0,0.0,0.0,-0.007332928944379,60.0,-4.131891250610352,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.330430475529285e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.82539204414934e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,7.257000834215432e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,9.825365123106168e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.000466074241558,291.0482177734375,294.1499938964844,284.7030334472656,284.44158935546875,285.75604248046875,284.8019714355469,290.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.1830455483070645e-09,0.0009941699681803,-0.0126311536878347,0.0,0.0,0.0,-0.0073822704143822,60.0,-4.140686511993408,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.34772688196972e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.843606676440686e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,7.270454079844058e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.843580482993276e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0004669382760766,291.0464172363281,294.1499938964844,284.6839599609375,284.4350280761719,285.7373046875,284.7810974121094,290.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.3985074188744875e-09,0.0009960123570635,-0.0131956245750188,0.0,0.0,0.0,-0.0074890838004648,60.0,-4.1589674949646,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.34772688196972e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.843606676440686e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,7.270454079844058e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.843580482993276e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0004669382760766,291.0464172363281,294.1499938964844,284.6839599609375,284.4350280761719,285.7373046875,284.7810974121094,290.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.3985074188744875e-09,0.0009960123570635,-0.0131956245750188,0.0,0.0,0.0,-0.0074890838004648,60.0,-4.1589674949646,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.36670257942751e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.863587911240757e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,7.285211904672906e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.863562445389108e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0004678861005231,291.0445861816406,294.1499938964844,284.6647033691406,284.42840576171875,285.7185363769531,284.7596130371094,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148656114935,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.178170204162598,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.36670257942751e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.863587911240757e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,7.285211904672906e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.863562445389108e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0004678861005231,291.0445861816406,294.1499938964844,284.6647033691406,284.42840576171875,285.7185363769531,284.7596130371094,290.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148656114935,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.178170204162598,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.38725279411301e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.885228791972622e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,7.301195728359744e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.885203326120973e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.000468912650831,291.0427551269531,294.1499938964844,284.64532470703125,284.4217529296875,285.69970703125,284.7375793457031,290.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.8908788957978694e-09,0.0010002225171774,-0.0144855016842484,0.0,0.0,0.0,-0.0077331736683845,60.0,-4.198249340057373,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
