time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11920920,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.38725279411301e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.885228791972622e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,7.301195728359744e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.885203326120973e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.000468912650831,291.0427551269531,294.1499938964844,284.64532470703125,284.4217529296875,285.69970703125,284.7375793457031,290.7753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.8908788957978694e-09,0.0010002225171774,-0.0144855016842484,0.0,0.0,0.0,-0.0077331736683845,60.0,-4.198249340057373,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.40925965551287e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.908403444569558e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,7.31831241864711e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.908377978717908e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.000470011960715,291.0408935546875,294.1499938964844,284.6257629394531,284.4149780273437,285.6808166503906,284.7151184082031,290.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165028487714608e-09,0.001002566772513,-0.0152036687359213,0.0,0.0,0.0,-0.0078690815716981,60.0,-4.219160556793213,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.40925965551287e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,9.908403444569558e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,7.31831241864711e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.908377978717908e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.000470011960715,291.0408935546875,294.1499938964844,284.6257629394531,284.4149780273437,285.6808166503906,284.7151184082031,290.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165028487714608e-09,0.001002566772513,-0.0152036687359213,0.0,0.0,0.0,-0.0078690815716981,60.0,-4.219160556793213,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.420783317182212e-05,297.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.920537559082732e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,7.327274943236262e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,9.920512820826843e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0004705875762738,291.0399780273437,294.1499938964844,284.6159362792969,284.4115600585937,285.6713562011719,284.7037048339844,290.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038006585091,6.30858076888785e-09,0.0010037943720817,-0.0155797097831964,0.0,0.0,0.0,-0.0079402457922697,60.0,-4.229926109313965,-0.0,-6.869973390166706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.432593651581556e-05,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.932974353432655e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,7.336460839724168e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.932949615176768e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0004711775109171,291.0390319824219,294.1499938964844,284.6060791015625,284.4081115722656,285.661865234375,284.69219970703125,290.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050587588921,6.455707524111176e-09,0.0010050523560494,-0.0159651096910238,0.0,0.0,0.0,-0.0080131832510232,60.0,-4.240865230560303,-0.0,-6.887206893679831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.457078704144806e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.9587588920258e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.355504931183532e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.95873415376991e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0004724006284959,291.03717041015625,294.1499938964844,284.5862121582031,284.4010925292969,285.64288330078125,284.66900634765625,290.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760737303324049e-09,0.0010076606413349,-0.0167641136795282,0.0,0.0,0.0,-0.0081643993034958,60.0,-4.263250827789307,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.457078704144806e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.9587588920258e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.355504931183532e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.95873415376991e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0004724006284959,291.03717041015625,294.1499938964844,284.5862121582031,284.4010925292969,285.64288330078125,284.66900634765625,290.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760737303324049e-09,0.0010076606413349,-0.0167641136795282,0.0,0.0,0.0,-0.0081643993034958,60.0,-4.263250827789307,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.48255037656054e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.985581709770486e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.375316636171192e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.98555769911036e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0004736729897558,291.0352478027344,294.1499938964844,284.56622314453125,284.3939208984375,285.6238098144531,284.6455993652344,290.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078056363241103e-09,0.001010374049656,-0.0175952743738889,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.286275863647461,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.48255037656054e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.985581709770486e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.375316636171192e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,9.98555769911036e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0004736729897558,291.0352478027344,294.1499938964844,284.56622314453125,284.3939208984375,285.6238098144531,284.6455993652344,290.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078056363241103e-09,0.001010374049656,-0.0175952743738889,0.0,0.0,0.0,-0.0083217080682516,60.0,-4.286275863647461,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.498219151282684e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001000208139885,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,7.387503137579188e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001000205738819,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0004744556499645,291.0341186523437,294.1499938964844,284.5541687011719,284.3895263671875,285.6123352050781,284.6314392089844,290.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.27324955818176e-09,0.0010120430961251,-0.0181065294891595,0.0,0.0,0.0,-0.0084184734150767,60.0,-4.300378799438477,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.5087947556749e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001001321797957,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,7.395728607662022e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0001001319396891,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0004749839135911,291.0333557128906,294.1499938964844,284.5461120605469,284.3865661621094,285.60467529296875,284.6219787597656,290.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404997059978768e-09,0.0010131696471944,-0.0184515994042158,0.0,0.0,0.0,-0.0084837870672345,60.0,-4.309879779815674,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.535567369312048e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001004141158773,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,7.416551670758054e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001004138684947,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0004763212928082,291.03143310546875,294.1499938964844,284.5258178710937,284.3789978027344,285.5854797363281,284.5982971191406,290.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160293895751,7.738528928769028e-09,0.0010160217061638,-0.0193251483142375,0.0,0.0,0.0,-0.0086491322144865,60.0,-4.333944797515869,-0.0,-7.038381255597417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.535567369312048e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001004141158773,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,7.416551670758054e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,0.0001004138684947,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0004763212928082,291.03143310546875,294.1499938964844,284.5258178710937,284.3789978027344,285.5854797363281,284.5982971191406,290.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160293895751,7.738528928769028e-09,0.0010160217061638,-0.0193251483142375,0.0,0.0,0.0,-0.0086491322144865,60.0,-4.333944797515869,-0.0,-7.038381255597417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.54907591221854e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0001005563608487,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,7.427058153552935e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0001005561207421,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0004769960360135,291.03045654296875,294.1499938964844,284.515625,284.3751220703125,285.5758361816406,284.58642578125,290.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.906812982128031e-09,0.0010174607159569,-0.0197658818215131,0.0,0.0,0.0,-0.0087325582280755,60.0,-4.3461198806762695,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,9.56260846578516e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001006988677545,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,7.437584281433374e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0001006986349239,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0004776720597874,291.02947998046875,294.1499938964844,284.5054016113281,284.3711853027344,285.5661926269531,284.5745849609375,290.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075406121577089e-09,0.0010189022868871,-0.0202074144035577,0.0,0.0,0.0,-0.0088161369785666,60.0,-4.358363151550293,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.589600813342258e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001009831103147,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,7.458577601937577e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.000100982870208,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.000479020352941,291.02752685546875,294.1499938964844,284.4848327636719,284.3631286621094,285.5468139648437,284.5508728027344,290.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411670471275556e-09,0.0010217776289209,-0.0210880264639854,0.0,0.0,0.0,-0.0089828372001647,60.0,-4.382989406585693,-0.0,-7.118364209190986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.589600813342258e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001009831103147,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,7.458577601937577e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.000100982870208,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.000479020352941,291.02752685546875,294.1499938964844,284.4848327636719,284.3631286621094,285.5468139648437,284.5508728027344,290.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411670471275556e-09,0.0010217776289209,-0.0210880264639854,0.0,0.0,0.0,-0.0089828372001647,60.0,-4.382989406585693,-0.0,-7.118364209190986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,9.61620462476276e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0001012632637866,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,7.479269697796553e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.00010126302368,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0004803492629434,291.0255432128906,294.1499938964844,284.4641418457031,284.3547668457031,285.5273742675781,284.5272216796875,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743099577657176e-09,0.0010246116435155,-0.021955931559205,0.0,0.0,0.0,-0.0091471411287784,60.0,-4.407683849334717,-0.0,-7.15791017569245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,9.61620462476276e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0001012632637866,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,7.479269697796553e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.00010126302368,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,0.0004803492629434,291.0255432128906,294.1499938964844,284.4641418457031,284.3547668457031,285.5273742675781,284.5272216796875,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743099577657176e-09,0.0010246116435155,-0.021955931559205,0.0,0.0,0.0,-0.0091471411287784,60.0,-4.407683849334717,-0.0,-7.15791017569245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.642041550250724e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0001015353409457,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,7.499365165131167e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.000101535108115,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0004816399014089,291.0235290527344,294.1499938964844,284.4433288574219,284.3460693359375,285.50787353515625,284.5036926269531,290.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06497721331334e-09,0.0010273640509694,-0.0227987766265869,0.0,0.0,0.0,-0.0093067102134227,60.0,-4.432277202606201,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.642041550250724e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0001015353409457,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,7.499365165131167e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.000101535108115,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,0.0004816399014089,291.0235290527344,294.1499938964844,284.4433288574219,284.3460693359375,285.50787353515625,284.5036926269531,290.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06497721331334e-09,0.0010273640509694,-0.0227987766265869,0.0,0.0,0.0,-0.0093067102134227,60.0,-4.432277202606201,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.6666939498391e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001017949398374,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,7.518539496231824e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001017947142827,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0004828713426832,291.02154541015625,294.1499938964844,284.42236328125,284.3370666503906,285.48828125,284.4802551269531,290.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299995774403,9.372096876347769e-09,0.0010299902642145,-0.0236029345542192,0.0,0.0,0.0,-0.0094589628279209,60.0,-4.456579685211182,-0.0,-7.23326323281981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.6666939498391e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001017949398374,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,7.518539496231824e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001017947142827,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,0.0004828713426832,291.02154541015625,294.1499938964844,284.42236328125,284.3370666503906,285.48828125,284.4802551269531,290.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299995774403,9.372096876347769e-09,0.0010299902642145,-0.0236029345542192,0.0,0.0,0.0,-0.0094589628279209,60.0,-4.456579685211182,-0.0,-7.23326323281981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.678417700342834e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001019183910102,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,7.527657726313919e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0001019181654555,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0004834569408558,291.0205078125,294.1499938964844,284.41180419921875,284.3324279785156,285.4784545898437,284.4685974121094,290.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312485974282,9.51814360661274e-09,0.0010312390513718,-0.0239853244274854,0.0,0.0,0.0,-0.0095313638448715,60.0,-4.468548774719238,-0.0,-7.25081577002129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.689698345027864e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001020371855702,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,7.536431803600863e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001020369600155,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0004840204492211,291.0195007324219,294.1499938964844,284.4012451171875,284.32769775390625,285.4686279296875,284.4569702148437,290.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324504692107,9.658681854318728e-09,0.001032440806739,-0.0243532806634902,0.0,0.0,0.0,-0.0096010351553559,60.0,-4.480383396148682,-0.0,-7.267725976589645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.71061672316864e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001022574651869,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,7.552701572421938e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001022572396323,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.000485065364046,291.0174560546875,294.1499938964844,284.3800354003906,284.3179626464844,285.4488830566406,284.433837890625,290.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346790077164,9.919272514480326e-09,0.0010346691124141,-0.025035535916686,0.0,0.0,0.0,-0.0097302207723259,60.0,-4.503511428833008,-0.0,-7.29913409713845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.71061672316864e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001022574651869,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,7.552701572421938e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001022572396323,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.000485065364046,291.0174560546875,294.1499938964844,284.3800354003906,284.3179626464844,285.4488830566406,284.433837890625,290.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346790077164,9.919272514480326e-09,0.0010346691124141,-0.025035535916686,0.0,0.0,0.0,-0.0097302207723259,60.0,-4.503511428833008,-0.0,-7.29913409713845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,9.728975419420748e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0001024507946567,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.566980639239773e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.000102450569102,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0004859824257437,291.0154113769531,294.1499938964844,284.3586730957031,284.30780029296875,285.4290771484375,284.41082763671875,290.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366350179538,1.0147978457553108e-08,0.0010366248898208,-0.0256342831999063,0.0,0.0,0.0,-0.0098436009138822,60.0,-4.525674343109131,-0.0,-7.326755024905651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,9.728975419420748e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0001024507946567,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.566980639239773e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.000102450569102,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0004859824257437,291.0154113769531,294.1499938964844,284.3586730957031,284.30780029296875,285.4290771484375,284.41082763671875,290.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366350179538,1.0147978457553108e-08,0.0010366248898208,-0.0256342831999063,0.0,0.0,0.0,-0.0098436009138822,60.0,-4.525674343109131,-0.0,-7.326755024905651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,9.739622328197584e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0001025629098876,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,7.575261406600475e-05,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,0.0001025626916089,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0004865142400376,291.0140075683594,294.1499938964844,284.34405517578125,284.3006286621094,285.4155578613281,284.3952941894531,290.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377692524343,1.0280607476431667e-08,0.001037759007886,-0.0259814914315938,0.0,0.0,0.0,-0.0099093504250049,60.0,-4.540012359619141,-0.0,-7.342796948250907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,9.744142880663276e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,0.0001026105092023,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,7.578777149319649e-05,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001026102909236,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0004867400566581,291.0133361816406,294.1499938964844,284.3371887207031,284.29718017578125,285.4092102050781,284.38800048828125,290.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382508626207,1.0336916211883818e-08,0.0010382405016571,-0.0261288993060588,0.0,0.0,0.0,-0.0099372658878564,60.0,-4.546585559844971,-0.0,-7.349612474172319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,9.755766222951934e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001027329126372,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,7.587817526655272e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0001027326943585,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0004873206489719,291.0112609863281,294.1499938964844,284.3155822753906,284.2861328125,285.3892822265625,284.36529541015625,290.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394890559837,1.0481700840614394e-08,0.0010394785786047,-0.0265079140663146,0.0,0.0,0.0,-0.0100090419873595,60.0,-4.566114902496338,-0.0,-7.367152932147293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,9.755766222951934e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0001027329126372,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,7.587817526655272e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0001027326943585,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0004873206489719,291.0112609863281,294.1499938964844,284.3155822753906,284.2861328125,285.3892822265625,284.36529541015625,290.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394890559837,1.0481700840614394e-08,0.0010394785786047,-0.0265079140663146,0.0,0.0,0.0,-0.0100090419873595,60.0,-4.566114902496338,-0.0,-7.367152932147293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,9.760019747773184e-05,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.0001027777034323,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,7.591125904582441e-05,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0001027774924295,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0004875331651419,291.0102233886719,294.1499938964844,284.3047180175781,284.2804260253906,285.3792724609375,284.3540344238281,290.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399422608315,1.0534684236063184e-08,0.0010399316670373,-0.0266466103494167,0.0,0.0,0.0,-0.0100353080779314,60.0,-4.5752387046813965,-0.0,-7.373576238478563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,9.76323353825137e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0001028115439112,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,7.593625196022913e-05,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,0.0001028113256325,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0004876936727669,291.0091552734375,294.1499938964844,284.2938232421875,284.27459716796875,285.3692932128906,284.3427734375,290.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402845218777,1.0574702002941194e-08,0.0010402739280834,-0.0267513655126094,0.0,0.0,0.0,-0.0100551471114158,60.0,-4.583943843841553,-0.0,-7.37842995590654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.766098810359836e-05,297.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001028417173074,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,7.595853821840137e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001028415063046,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.000487836805405,291.0070495605469,294.1499938964844,284.27197265625,284.2625732421875,285.3492736816406,284.32037353515625,290.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405897628515,1.0610367695562672e-08,0.0010405790526419,-0.0268447268754243,0.0,0.0,0.0,-0.0100728292018175,60.0,-4.599847793579102,-0.0,-7.382757871710055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.766098810359836e-05,297.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001028417173074,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,7.595853821840137e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001028415063046,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.000487836805405,291.0070495605469,294.1499938964844,284.27197265625,284.2625732421875,285.3492736816406,284.32037353515625,290.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405897628515,1.0610367695562672e-08,0.0010405790526419,-0.0268447268754243,0.0,0.0,0.0,-0.0100728292018175,60.0,-4.599847793579102,-0.0,-7.382757871710055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.763867274159566e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.0001028182232403,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,7.594118505949154e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001028180122375,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0004877253668382,291.00494384765625,294.1499938964844,284.25,284.25,285.3292236328125,284.29815673828125,290.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403518099337,1.058253307206769e-08,0.0010403412161394,-0.0267718639224767,0.0,0.0,0.0,-0.010059030726552,60.0,-4.613687038421631,-0.0,-7.379379951544254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.763867274159566e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.0001028182232403,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,7.594118505949154e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001028180122375,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0004877253668382,291.00494384765625,294.1499938964844,284.25,284.25,285.3292236328125,284.29815673828125,290.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403518099337,1.058253307206769e-08,0.0010403412161394,-0.0267718639224767,0.0,0.0,0.0,-0.010059030726552,60.0,-4.613687038421631,-0.0,-7.379379951544254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,9.758160740602762e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0001027581311063,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,7.589680171804503e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0001027579201036,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0004874402948189,291.0028076171875,294.1499938964844,284.223876953125,284.223876953125,285.30908203125,284.2754211425781,290.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397435398772,1.0511393533363389e-08,0.0010397330624982,-0.0265856422483921,0.0,0.0,0.0,-0.010023764334619,60.0,-4.626599788665772,-0.0,-7.370752541646652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,9.758160740602762e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0001027581311063,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,7.589680171804503e-05,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0001027579201036,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0004874402948189,291.0028076171875,294.1499938964844,284.223876953125,284.223876953125,285.30908203125,284.2754211425781,290.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397435398772,1.0511393533363389e-08,0.0010397330624982,-0.0265856422483921,0.0,0.0,0.0,-0.010023764334619,60.0,-4.626599788665772,-0.0,-7.370752541646652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
