time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923380,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,9.750879689818248e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.000102681449789,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,7.584016566397622e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0001026812533382,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0004870765842497,291.00067138671875,294.1499938964844,284.18994140625,284.18994140625,285.2887878417969,284.2496643066406,290.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389673989266,1.0420635021546332e-08,0.0010389570379629,-0.0263480581343173,0.0,0.0,0.0,-0.0099787721410393,60.0,-4.642867088317871,-0.0,-7.359751919011617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,9.750879689818248e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.000102681449789,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,7.584016566397622e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0001026812533382,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0004870765842497,291.00067138671875,294.1499938964844,284.18994140625,284.18994140625,285.2887878417969,284.2496643066406,290.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389673989266,1.0420635021546332e-08,0.0010389570379629,-0.0263480581343173,0.0,0.0,0.0,-0.0099787721410393,60.0,-4.642867088317871,-0.0,-7.359751919011617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,9.746712748892604e-05,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0001026375757646,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,7.580776582472026e-05,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001026373793138,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0004868684627581,290.9996032714844,294.1499938964844,284.1702575683594,284.1702575683594,285.27850341796875,284.2352294921875,290.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385233908891,1.0368705005703305e-08,0.0010385130299255,-0.026212116703391,0.0,0.0,0.0,-0.0099530285224318,60.0,-4.652607440948486,-0.0,-7.353462194714666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,9.742230031406508e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.0001025903693516,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,7.577289215987548e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0001025901656248,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0004866445087827,290.99853515625,294.1499938964844,284.1488647460937,284.1488647460937,285.26812744140625,284.2196044921875,290.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380456224083,1.0312830589498393e-08,0.0010380352614447,-0.0260658469051122,0.0,0.0,0.0,-0.0099253291264176,60.0,-4.6633806228637695,-0.0,-7.346697117327494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.732378384796904e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.000102486628748,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,7.569627632619813e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0001024864322971,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0004861524212174,290.99639892578125,294.1499938964844,284.1011962890625,284.1011962890625,285.2470703125,284.1846923828125,290.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369956726208,1.0190053245651144e-08,0.0010369854280725,-0.0257444307208061,0.0,0.0,0.0,-0.0098644634708762,60.0,-4.687897205352783,-0.0,-7.331842510893696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,9.732378384796904e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.000102486628748,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,7.569627632619813e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.0001024864322971,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0004861524212174,290.99639892578125,294.1499938964844,284.1011962890625,284.1011962890625,285.2470703125,284.1846923828125,290.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369956726208,1.0190053245651144e-08,0.0010369854280725,-0.0257444307208061,0.0,0.0,0.0,-0.0098644634708762,60.0,-4.687897205352783,-0.0,-7.331842510893696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,9.72143534454517e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,0.0001023713921313,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,7.561116217402741e-05,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0001023711956804,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0004856057930737,290.9942321777344,294.1499938964844,284.04754638671875,284.04754638671875,285.2254638671875,284.1441955566406,290.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358294239267,1.0053671672949348e-08,0.0010358192957937,-0.025387393310666,0.0,0.0,0.0,-0.0097968531772494,60.0,-4.716489791870117,-0.0,-7.315359340509532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,9.72143534454517e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,0.0001023713921313,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,7.561116217402741e-05,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0001023711956804,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0004856057930737,290.9942321777344,294.1499938964844,284.04754638671875,284.04754638671875,285.2254638671875,284.1441955566406,290.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358294239267,1.0053671672949348e-08,0.0010358192957937,-0.025387393310666,0.0,0.0,0.0,-0.0097968531772494,60.0,-4.716489791870117,-0.0,-7.315359340509532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.712530300021172e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001022776195895,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,7.554189505754039e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0001022774231387,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,0.0004851609410252,290.9925842285156,294.1499938964844,284.003173828125,284.003173828125,285.2086486816406,284.1103210449219,290.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348802898079,9.9426928912294e-09,0.0010348703945055,-0.0250968504697084,0.0,0.0,0.0,-0.0097418362274765,60.0,-4.740306854248047,-0.0,-7.301960636141305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,9.709617734188214e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0001022469514282,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,7.551924500148743e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0001022467549773,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0004850154800806,290.9920654296875,294.1499938964844,283.98858642578125,283.98858642578125,285.2032775878906,284.0990905761719,290.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345699265599,9.906399256465193e-09,0.0010345600312575,-0.0250018332153558,0.0,0.0,0.0,-0.0097238440066576,60.0,-4.748195171356201,-0.0,-7.297580850718077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,9.697024506749584e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.0001021143325488,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,7.54212960600853e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0001021141433739,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0004843864007852,290.9898986816406,294.1499938964844,283.92486572265625,283.92486572265625,285.18035888671875,284.0487670898437,290.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.7494590178826e-09,0.0010332181118428,-0.0245909485965967,0.0,0.0,0.0,-0.0096460422500967,60.0,-4.783231258392334,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,9.697024506749584e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.0001021143325488,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,7.54212960600853e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0001021141433739,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0004843864007852,290.9898986816406,294.1499938964844,283.92486572265625,283.92486572265625,285.18035888671875,284.0487670898437,290.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.7494590178826e-09,0.0010332181118428,-0.0245909485965967,0.0,0.0,0.0,-0.0096460422500967,60.0,-4.783231258392334,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,9.690453589428216e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0001020451381918,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,7.537018973380327e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0001020449490169,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0004840581677854,290.9888000488281,294.1499938964844,283.89141845703125,283.89141845703125,285.1686096191406,284.02166748046875,290.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325275361537,9.667571632121508e-09,0.001032517873682,-0.024376556277275,0.0,0.0,0.0,-0.0096054477617144,60.0,-4.801876068115234,-0.0,-7.2687960539497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,9.683770622359587e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0001019747651298,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,7.531821029260755e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,0.0001019745759549,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.00048372434685,290.9877319335937,294.1499938964844,283.85699462890625,283.85699462890625,285.1566467285156,283.9936218261719,290.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584287141706229e-09,0.0010318057611584,-0.0241585001349449,0.0,0.0,0.0,-0.009564159438014,60.0,-4.821022033691406,-0.0,-7.258771717033596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.669982682680713e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,0.0001018295733956,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,7.521097722928971e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0001018293914967,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0004830356338061,290.98553466796875,294.1499938964844,283.7856140136719,283.7856140136719,285.1321105957031,283.9344482421875,290.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412470802772075e-09,0.001030336599797,-0.0237086452543735,0.0,0.0,0.0,-0.0094789834693074,60.0,-4.861060619354248,-0.0,-7.238113397534107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.669982682680713e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,0.0001018295733956,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,7.521097722928971e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0001018293914967,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0004830356338061,290.98553466796875,294.1499938964844,283.7856140136719,283.7856140136719,285.1321105957031,283.9344482421875,290.6907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030346029438,9.412470802772075e-09,0.001030336599797,-0.0237086452543735,0.0,0.0,0.0,-0.0094789834693074,60.0,-4.861060619354248,-0.0,-7.238113397534107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.655816393205896e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0001016803944366,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,7.510079012718052e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0001016802125377,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0004823279741685,290.9833374023437,294.1499938964844,283.7113037109375,283.7113037109375,285.1067810058594,283.8719787597656,290.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288271587342,-0.0232464130967855,0.0,0.0,0.0,-0.0093914670869708,60.0,-4.902864456176758,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.655816393205896e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0001016803944366,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,7.510079012718052e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0001016802125377,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0004823279741685,290.9833374023437,294.1499938964844,283.7113037109375,283.7113037109375,285.1067810058594,283.8719787597656,290.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.23593379553722e-09,0.0010288271587342,-0.0232464130967855,0.0,0.0,0.0,-0.0093914670869708,60.0,-4.902864456176758,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,9.64133214438334e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0001015278685372,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,7.498813647544011e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001015276866382,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0004816044529434,290.98114013671875,294.1499938964844,283.6347045898437,283.6347045898437,285.0804748535156,283.8061218261719,290.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.946373462677002,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,9.64133214438334e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0001015278685372,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,7.498813647544011e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001015276866382,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0004816044529434,290.98114013671875,294.1499938964844,283.6347045898437,283.6347045898437,285.0804748535156,283.8061218261719,290.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.946373462677002,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.62667545536533e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001013735236483,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,7.487413677154109e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0001013733490253,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0004808723460882,290.9789428710937,294.1499938964844,283.556396484375,283.556396484375,285.0533752441406,283.7379455566406,290.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.990890979766846,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.62667545536533e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001013735236483,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,7.487413677154109e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0001013733490253,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0004808723460882,290.9789428710937,294.1499938964844,283.556396484375,283.556396484375,285.0533752441406,283.7379455566406,290.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.990890979766846,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,9.619302727514878e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0001012958891806,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,7.481679494958371e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001012957145576,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0004805040662176,290.97784423828125,294.1499938964844,283.51678466796875,283.51678466796875,285.0394592285156,283.7030334472656,290.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249364422634,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.01348876953125,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,9.611920540919527e-05,297.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0001012181528494,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,7.475938036805019e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001012179782264,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0004801352915819,290.97674560546875,294.1499938964844,283.4769897460937,283.4769897460937,285.0253295898437,283.6676940917969,290.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.036224365234375,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,9.597167081665248e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0001010627893265,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,7.46446312405169e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001010626219795,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0004793983534909,290.9745178222656,294.1499938964844,283.3971252441406,283.3971252441406,284.9964294433594,283.5959777832031,290.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081918716430664,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,9.597167081665248e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0001010627893265,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,7.46446312405169e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001010626219795,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0004793983534909,290.9745178222656,294.1499938964844,283.3971252441406,283.3971252441406,284.9964294433594,283.5959777832031,290.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081918716430664,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.582504571881144e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.000100908378954,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,7.453058788087219e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.000100908211607,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0004786658973898,290.9722900390625,294.1499938964844,283.3173522949219,283.3173522949219,284.9666748046875,283.5232849121094,290.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127618789672852,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.582504571881144e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.000100908378954,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,7.453058788087219e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.000100908211607,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0004786658973898,290.9722900390625,294.1499938964844,283.3173522949219,283.3173522949219,284.9666748046875,283.5232849121094,290.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127618789672852,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,9.570319525664672e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001007800674415,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,7.443581125698984e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0001007799000944,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.0004780572198797,290.9704284667969,294.1499938964844,283.2509155273437,283.2509155273437,284.94097900390625,283.4617919921875,290.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165712833404541,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.568011591909452e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.000100755765743,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,7.441786874551326e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.000100755598396,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,0.000477941968711,290.9700622558594,294.1499938964844,283.23834228515625,283.23834228515625,284.93603515625,283.4500732421875,290.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172932624816895,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.553765266900882e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.000100605742773,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,7.430705591104925e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.000100605575426,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0004772302927449,290.96783447265625,294.1499938964844,283.1606750488281,283.1606750488281,284.90460205078125,283.3769226074219,290.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217477321624756,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,9.553765266900882e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.000100605742773,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,7.430705591104925e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.000100605575426,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0004772302927449,290.96783447265625,294.1499938964844,283.1606750488281,283.1606750488281,284.90460205078125,283.3769226074219,290.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.217477321624756,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,9.546769433654843e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0001005320737021,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,7.425264630001038e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001005319136311,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0004768808721564,290.9667358398437,294.1499938964844,283.1225280761719,283.1225280761719,284.8885498046875,283.340576171875,290.6629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.239270687103272,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.53983108047396e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0001004590158117,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,7.419868052238598e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0001004588557407,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0004765343037433,290.9656066894531,294.1499938964844,283.0849304199219,283.0849304199219,284.8723449707031,283.3043518066406,290.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260821342468262,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.526295616524294e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001003164725261,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,7.409340469166636e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.000100316319731,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0004758581344503,290.9633483886719,294.1499938964844,283.01177978515625,283.01177978515625,284.8393859863281,283.2329406738281,290.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302582740783691,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.526295616524294e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001003164725261,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,7.409340469166636e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.000100316319731,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0004758581344503,290.9633483886719,294.1499938964844,283.01177978515625,283.01177978515625,284.8393859863281,283.2329406738281,290.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302582740783691,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.51314505073242e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001001779965008,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,7.399112655548379e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001001778364297,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0004752012609969,290.96112060546875,294.1499938964844,282.9417724609375,282.9417724609375,284.8058776855469,283.1627502441406,290.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342761039733887,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.51314505073242e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,0.0001001779965008,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,7.399112655548379e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0001001778364297,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0004752012609969,290.96112060546875,294.1499938964844,282.9417724609375,282.9417724609375,284.8058776855469,283.1627502441406,290.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458064388288221e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342761039733887,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.500484156887978e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001000446718535,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,7.389264646917582e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.0001000445117824,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0004745688056573,290.9588623046875,294.1499938964844,282.87554931640625,282.87554931640625,284.7717590332031,283.0947265625,290.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291926526371e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.38040018081665,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.500484156887978e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001000446718535,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,7.389264646917582e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.0001000445117824,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0004745688056573,290.9588623046875,294.1499938964844,282.87554931640625,282.87554931640625,284.7717590332031,283.0947265625,290.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.300291926526371e-09,0.0010122755775228,-0.0181773584336042,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.38040018081665,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.488352225162088e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.991691331379116e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,7.379829185083508e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,9.991676051868126e-05,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004739628056995,290.95660400390625,294.1499938964844,282.813720703125,282.813720703125,284.73712158203125,283.0293273925781,290.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149114633620002e-09,0.0010109827853739,-0.0177813936024904,0.0,0.0,0.0,-0.0083569409325718,60.0,-5.415341377258301,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
