time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.488352225162088e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.991691331379116e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,7.379829185083508e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,9.991676051868126e-05,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.0004739628056995,290.95660400390625,294.1499938964844,282.813720703125,282.813720703125,284.73712158203125,283.0293273925781,290.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149114633620002e-09,0.0010109827853739,-0.0177813936024904,0.0,0.0,0.0,-0.0083569409325718,60.0,-5.415341377258301,-0.0,-6.968718224698024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,9.482477616984396e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,9.985505312215535e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,7.375259883701801e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,9.985490032704548e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.000473669351777,290.9554443359375,294.1499938964844,282.7846374511719,282.7846374511719,284.7196655273437,282.9976501464844,290.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075910968268316e-09,0.0010103568201884,-0.0175896529108285,0.0,0.0,0.0,-0.0083206500858068,60.0,-5.431756973266602,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.47675362112932e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.979477908927949e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,7.370807725237682e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.979462629416956e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0004733834357466,290.9543151855469,294.1499938964844,282.7568664550781,282.7568664550781,284.7021179199219,282.9668273925781,290.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045813593822e-09,0.0010097469203174,-0.0174028202891349,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.447323322296143,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.465743642067535e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.967883670469746e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,7.36224465072155e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.967868390958756e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0004728334606625,290.9520568847656,294.1499938964844,282.7056579589844,282.7056579589844,284.6668395996094,282.90777587890625,290.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867380442088233e-09,0.001008573686704,-0.0170434489846229,0.0,0.0,0.0,-0.0082172723487019,60.0,-5.475902557373047,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.465743642067535e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.967883670469746e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,7.36224465072155e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.967868390958756e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0004728334606625,290.9520568847656,294.1499938964844,282.7056579589844,282.7056579589844,284.6668395996094,282.90777587890625,290.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867380442088233e-09,0.001008573686704,-0.0170434489846229,0.0,0.0,0.0,-0.0082172723487019,60.0,-5.475902557373047,-0.0,-6.935541563279912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.455349936615676e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.956939175026493e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.9569238955155e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0004723143065348,290.94976806640625,294.1499938964844,282.6606140136719,282.6606140136719,284.63140869140625,282.8524475097656,290.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.737867153105981e-09,0.0010074662277475,-0.0167042054235935,0.0,0.0,0.0,-0.0081530669704079,60.0,-5.500746726989746,-0.0,-6.920317474623516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.455349936615676e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.956939175026493e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.9569238955155e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0004723143065348,290.94976806640625,294.1499938964844,282.6606140136719,282.6606140136719,284.63140869140625,282.8524475097656,290.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.737867153105981e-09,0.0010074662277475,-0.0167042054235935,0.0,0.0,0.0,-0.0081530669704079,60.0,-5.500746726989746,-0.0,-6.920317474623516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,9.446294279769064e-05,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,9.94740257738158e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,7.347117207245901e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,9.947388025466351e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.000471861945698,290.9476623535156,294.1499938964844,282.6252136230469,282.6252136230469,284.5987548828125,282.8056335449219,290.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625017423544932e-09,0.0010065011447295,-0.0164086073637008,0.0,0.0,0.0,-0.0080971224233508,60.0,-5.519729137420654,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.445531031815337e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.946598584065214e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,7.346523489104584e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.946584032149984e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0004718237905763,290.9474792480469,294.1499938964844,282.6224365234375,282.6224365234375,284.59588623046875,282.8017272949219,290.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064264060929,6.615502368134685e-09,0.0010064198868349,-0.016383683308959,0.0,0.0,0.0,-0.0080924062058329,60.0,-5.521230697631836,-0.0,-6.90594816887824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.436364780412988e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.936946298694238e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,7.339394505834207e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.936932474374772e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0004713659582193,290.9451904296875,294.1499938964844,282.5916442871094,282.5916442871094,284.5604858398437,282.755859375,290.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.5012826233612495e-09,0.0010054430458694,-0.0160844903439283,0.0,0.0,0.0,-0.0080357817932963,60.0,-5.537205696105957,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.436364780412988e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.936946298694238e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,7.339394505834207e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.936932474374772e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0004713659582193,290.9451904296875,294.1499938964844,282.5916442871094,282.5916442871094,284.5604858398437,282.755859375,290.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.5012826233612495e-09,0.0010054430458694,-0.0160844903439283,0.0,0.0,0.0,-0.0080357817932963,60.0,-5.537205696105957,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,9.432016668142752e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,9.932367538567632e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,7.336012640735134e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.932352986652404e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0004711487272288,290.94403076171875,294.1499938964844,282.5792541503906,282.5792541503906,284.5428466796875,282.7349548339844,290.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447090417083245e-09,0.0010049797128885,-0.0159425362944602,0.0,0.0,0.0,-0.0080089168623089,60.0,-5.543324947357178,-0.0,-6.88619650190958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.427834447706118e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.927963401423769e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,7.332759560085833e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.9279495771043e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,0.0004709398199338,290.94287109375,294.1499938964844,282.56890869140625,282.56890869140625,284.5252685546875,282.7154541015625,290.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394976104218131e-09,0.0010045340750366,-0.0158060230314731,0.0,0.0,0.0,-0.0079830810427665,60.0,-5.548147201538086,-0.0,-6.880090808181194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.419946582056582e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.919657168211415e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,7.326625200221315e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.919643343891948e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0004705458122771,290.9405822753906,294.1499938964844,282.5548400878906,282.5548400878906,284.49041748046875,282.6806640625,290.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966791780638695e-09,0.0010036934399977,-0.0155485328286886,0.0,0.0,0.0,-0.0079343505203723,60.0,-5.553888320922852,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.419946582056582e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.919657168211415e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,7.326625200221315e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.919643343891948e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0004705458122771,290.9405822753906,294.1499938964844,282.5548400878906,282.5548400878906,284.49041748046875,282.6806640625,290.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.2966791780638695e-09,0.0010036934399977,-0.0155485328286886,0.0,0.0,0.0,-0.0079343505203723,60.0,-5.553888320922852,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,9.412715007783844e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,9.912042150972412e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,7.32100015738979e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,9.912028326652944e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004701845755334,290.9382629394531,294.1499938964844,282.54998779296875,282.54998779296875,284.4560546875,282.6522216796875,290.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.2065601547089955e-09,0.0010029228869825,-0.0153124621137976,0.0,0.0,0.0,-0.007889674976468,60.0,-5.553773403167725,-0.0,-6.858036272205936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,9.412715007783844e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,9.912042150972412e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,7.32100015738979e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,9.912028326652944e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004701845755334,290.9382629394531,294.1499938964844,282.54998779296875,282.54998779296875,284.4560546875,282.6522216796875,290.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.2065601547089955e-09,0.0010029228869825,-0.0153124621137976,0.0,0.0,0.0,-0.007889674976468,60.0,-5.553773403167725,-0.0,-6.858036272205936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.406553726876156e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.905553451972082e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,7.316208211705089e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.905539627652617e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0004698768025264,290.9359436035156,294.1499938964844,282.54998779296875,282.5440368652344,284.4222717285156,282.6298828125,290.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297682485417235e-09,0.0010022661881521,-0.0151113010942935,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.54929256439209,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.406553726876156e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.905553451972082e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,7.316208211705089e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.905539627652617e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0004698768025264,290.9359436035156,294.1499938964844,282.54998779296875,282.5440368652344,284.4222717285156,282.6298828125,290.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297682485417235e-09,0.0010022661881521,-0.0151113010942935,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.54929256439209,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.401869465364145e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.900621080305429e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,7.312564412131906e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.90060725598596e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0004696428077295,290.93359375,294.1499938964844,282.54998779296875,282.5370788574219,284.38916015625,282.6128845214844,290.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.0713878369256236e-09,0.0010017668828368,-0.0149583676829934,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.543896198272705,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.401869465364145e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,9.900621080305429e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,7.312564412131906e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.90060725598596e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0004696428077295,290.93359375,294.1499938964844,282.54998779296875,282.5370788574219,284.38916015625,282.6128845214844,290.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.0713878369256236e-09,0.0010017668828368,-0.0149583676829934,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.543896198272705,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.39993842621334e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.898587450152264e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,7.311062654480338e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.898574353428558e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0004695463576354,290.93243408203125,294.1499938964844,282.54998779296875,282.5332336425781,284.372802734375,282.60577392578125,290.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.54131555557251,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.398356633028015e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.896921983454376e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,7.30983229004778e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.896908886730672e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0004694673407357,290.9312744140625,294.1499938964844,282.54998779296875,282.5291442871094,284.35662841796875,282.5995178222656,290.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.538910388946533,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.39597375690937e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.894413233269006e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.8944001365453e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0004693483351729,290.9289245605469,294.1499938964844,282.54998779296875,282.5203552246094,284.3246459960937,282.58892822265625,290.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534548759460449,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.39597375690937e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.894413233269006e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,7.307979831239209e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.8944001365453e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0004693483351729,290.9289245605469,294.1499938964844,282.54998779296875,282.5203552246094,284.3246459960937,282.58892822265625,290.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.534548759460449,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,9.394647349836303e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.893016249407084e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,7.306948100449517e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.893003152683376e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.000469282065751,290.9265441894531,294.1499938964844,282.54998779296875,282.5107727050781,284.29327392578125,282.5807800292969,290.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530856609344482,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,9.394647349836303e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.893016249407084e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,7.306948100449517e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,9.893003152683376e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.000469282065751,290.9265441894531,294.1499938964844,282.54998779296875,282.5107727050781,284.29327392578125,282.5807800292969,290.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530856609344482,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.394140215590596e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.892482194118202e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.306553015951067e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.892469097394496e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0004692567454185,290.9241943359375,294.1499938964844,282.54998779296875,282.5004577636719,284.2624206542969,282.57421875,290.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527634620666504,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.394140215590596e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.892482194118202e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.306553015951067e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.892469097394496e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0004692567454185,290.9241943359375,294.1499938964844,282.54998779296875,282.5004577636719,284.2624206542969,282.57421875,290.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527634620666504,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.394473454449326e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.892832895275204e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,7.306812767637894e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.89282052614726e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0004692733928095,290.9218139648437,294.1499938964844,282.54998779296875,282.4894714355469,284.2321472167969,282.5691223144531,290.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167202085256,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.52496337890625,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.394473454449326e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.892832895275204e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,7.306812767637894e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.89282052614726e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0004692733928095,290.9218139648437,294.1499938964844,282.54998779296875,282.4894714355469,284.2321472167969,282.5691223144531,290.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167202085256,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.52496337890625,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,9.394884546054529e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.893265814753248e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,7.307132182177156e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564514160156,0.0,0.0,9.893253445625304e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.00046929391101,290.9206237792969,294.1499938964844,282.54998779296875,282.4837646484375,284.2171936035156,282.5669860839844,290.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254425328572e-09,0.0010010215919464,-0.0147301126271486,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.523773193359375,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.395470260642468e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.89388208836317e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.307587657123804e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,9.893869719235228e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0004693231603596,290.91943359375,294.1499938964844,282.54998779296875,282.4779052734375,284.202392578125,282.5650939941406,290.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535267924064e-09,0.0010010838741436,-0.0147491851821541,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.5226898193359375,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,9.397057874593884e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,9.89555410342291e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,7.308822387130931e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.895542461890729e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0004694024682976,290.9170227050781,294.1499938964844,282.54998779296875,282.4658508300781,284.1731872558594,282.5618896484375,290.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.014800963923335,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.52077579498291,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,9.397057874593884e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,9.89555410342291e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,7.308822387130931e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.895542461890729e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0004694024682976,290.9170227050781,294.1499938964844,282.54998779296875,282.4658508300781,284.1731872558594,282.5618896484375,290.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.014800963923335,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.52077579498291,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.399140981258824e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.897748532239348e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,7.31044274289161e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.897736163111404e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0004695065435953,290.91461181640625,294.1499938964844,282.54998779296875,282.4533386230469,284.1445007324219,282.55938720703125,290.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238264866573e-09,0.001001474680379,-0.0148689085617661,0.0,0.0,0.0,-0.0078057330101728,60.0,-5.519184589385986,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.399140981258824e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.897748532239348e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,7.31044274289161e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.897736163111404e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0004695065435953,290.91461181640625,294.1499938964844,282.54998779296875,282.4533386230469,284.1445007324219,282.55938720703125,290.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238264866573e-09,0.001001474680379,-0.0148689085617661,0.0,0.0,0.0,-0.0078057330101728,60.0,-5.519184589385986,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,9.401564602740108e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,9.900300210574642e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,7.312327943509445e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.900287841446698e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0004696275864262,290.9122009277344,294.1499938964844,282.54998779296875,282.4404602050781,284.11627197265625,282.557373046875,290.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517811298370361,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,9.401564602740108e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,9.900300210574642e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,7.312327943509445e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.900287841446698e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0004696275864262,290.9122009277344,294.1499938964844,282.54998779296875,282.4404602050781,284.11627197265625,282.557373046875,290.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517811298370361,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,9.404249431099744e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,9.903127647703514e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,7.314416143344715e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,9.90311527857557e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,0.0004697616968769,290.9097900390625,294.1499938964844,282.54998779296875,282.4272766113281,284.0885925292969,282.5558166503906,290.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516627788543701,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
