time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,9.404249431099744e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,9.903127647703514e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,7.314416143344715e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,9.90311527857557e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471130371094,0.0,0.0,0.0004697616968769,290.9097900390625,294.1499938964844,282.54998779296875,282.4272766113281,284.0885925292969,282.5558166503906,290.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516627788543701,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,9.405637683812527e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,9.904588659992442e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,7.315495167858899e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,9.90457701846026e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,0.0004698310513049,290.9085693359375,294.1499938964844,282.54998779296875,282.42059326171875,284.0749206542969,282.55517578125,290.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.516073226928711,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.407042671227828e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,9.906068589771166e-05,297.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,7.31658874428831e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,9.906056948238984e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.0004699012497439,290.9073486328125,294.1499938964844,282.54998779296875,282.41387939453125,284.0613708496094,282.5545959472656,290.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.5155348777771,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,9.909002983476968e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,7.318755524465814e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,9.908991341944784e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0004700403951574,290.9048767089844,294.1499938964844,282.54998779296875,282.4003295898437,284.0346374511719,282.5535888671875,290.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514467239379883,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,9.909002983476968e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,7.318755524465814e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,9.908991341944784e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0004700403951574,290.9048767089844,294.1499938964844,282.54998779296875,282.4003295898437,284.0346374511719,282.5535888671875,290.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514467239379883,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.41249672905542e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.91180058917962e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0004701736907009,290.9024353027344,294.1499938964844,282.54998779296875,282.3866882324219,284.0083312988281,282.5528259277344,290.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513365268707275,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.41249672905542e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.911812230711804e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,9.91180058917962e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0004701736907009,290.9024353027344,294.1499938964844,282.54998779296875,282.3866882324219,284.0083312988281,282.5528259277344,290.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.513365268707275,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.914325346471742e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,7.322686724364758e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.91431443253532e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,0.0004702928999904,290.89996337890625,294.1499938964844,282.54998779296875,282.3730773925781,283.9825439453125,282.5522155761719,290.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.512130260467529,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.914325346471742e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,7.322686724364758e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.91431443253532e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383239746094,0.0,0.0,0.0004702928999904,290.89996337890625,294.1499938964844,282.54998779296875,282.3730773925781,283.9825439453125,282.5522155761719,290.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.512130260467529,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.416951797902584e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,7.324295438593253e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,9.916492854245008e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,0.0004703962185885,290.8974914550781,294.1499938964844,282.54998779296875,282.3594970703125,283.9571228027344,282.5517272949219,290.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510748863220215,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.416951797902584e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,7.324295438593253e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,9.916492854245008e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,0.0004703962185885,290.8974914550781,294.1499938964844,282.54998779296875,282.3594970703125,283.9571228027344,282.5517272949219,290.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510748863220215,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,9.417800174560398e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,9.917396528180689e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,7.32495536794886e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,9.917385614244267e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0004704385937657,290.896240234375,294.1499938964844,282.54998779296875,282.3527526855469,283.9446105957031,282.551513671875,290.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269568419980942e-09,0.0010034614242613,-0.0154775157570838,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509949684143066,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.418530680704862e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.918166324496268e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,7.325523620238528e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336242675781,0.0,0.0,9.918155410559848e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.0004704750899691,290.8949890136719,294.1499938964844,282.54998779296875,282.3460693359375,283.9322204589844,282.55133056640625,290.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278667363801561e-09,0.0010035391896963,-0.015501351095736,0.0,0.0,0.0,-0.0079254200682044,60.0,-5.509088516235352,-0.0,-6.866472546107616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.919268632074818e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,7.326337799895555e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,9.919258445734158e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,0.0004705273895524,290.8924865722656,294.1499938964844,282.54998779296875,282.3328552246094,283.90771484375,282.5510559082031,290.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.291693832594092e-09,0.0010036505991593,-0.0155354728922247,0.0,0.0,0.0,-0.0079318778589367,60.0,-5.507155418395996,-0.0,-6.867996660275821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.919268632074818e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,7.326337799895555e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,9.919258445734158e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,0.0004705273895524,290.8924865722656,294.1499938964844,282.54998779296875,282.3328552246094,283.90771484375,282.5510559082031,290.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.291693832594092e-09,0.0010036505991593,-0.0155354728922247,0.0,0.0,0.0,-0.0079318778589367,60.0,-5.507155418395996,-0.0,-6.867996660275821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.420014248462394e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.919728472596034e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,7.326677587116137e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,9.919717558659612e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0004705491883214,290.8899841308594,294.1499938964844,282.54998779296875,282.3199157714844,283.88360595703125,282.5508117675781,290.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504889488220215,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.420014248462394e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.919728472596034e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,7.326677587116137e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,9.919717558659612e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0004705491883214,290.8899841308594,294.1499938964844,282.54998779296875,282.3199157714844,283.88360595703125,282.5508117675781,290.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504889488220215,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,9.91946944850497e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.0004705374303739,290.887451171875,294.1499938964844,282.54998779296875,282.3073425292969,283.8599548339844,282.5506286621094,290.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502233505249023,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.919480362441392e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,9.91946944850497e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.0004705374303739,290.887451171875,294.1499938964844,282.54998779296875,282.3073425292969,283.8599548339844,282.5506286621094,290.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.502233505249023,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,9.418855188414454e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,9.918507566908374e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,9.918497380567716e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0004704913008026,290.8849182128906,294.1499938964844,282.54998779296875,282.29522705078125,283.83673095703125,282.5505065917969,290.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.0155117474496364,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.499185085296631,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,9.418855188414454e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,9.918507566908374e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,7.32577609596774e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245910644531,0.0,0.0,9.918497380567716e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0004704913008026,290.8849182128906,294.1499938964844,282.54998779296875,282.29522705078125,283.83673095703125,282.5505065917969,290.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.0155117474496364,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.499185085296631,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,9.418128320248798e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,9.917742863763124e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237365722656,0.0,0.0,7.325210754061118e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,9.917732677422464e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.000470455008326,290.8836364746094,294.1499938964844,282.54998779296875,282.2893371582031,283.8252868652344,282.5504455566406,290.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735776573674684e-09,0.0010034957667812,-0.0154880173504352,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.497505187988281,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,9.417223918717356e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,9.916789713315666e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,7.324507168959826e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223022460937,0.0,0.0,9.916779526975006e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0004704098100773,290.88238525390625,294.1499938964844,282.54998779296875,282.2835693359375,283.8139343261719,282.5503845214844,290.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584664851427,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495724201202393,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.414878149982542e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.91431952570565e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,9.91430933936499e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,0.0004702926380559,290.8798217773437,294.1499938964844,282.54998779296875,282.27252197265625,283.79156494140625,282.55029296875,290.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.0153818652033805,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491861820220947,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.414878149982542e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,9.91431952570565e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202880859375,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,9.91430933936499e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,0.0004702926380559,290.8798217773437,294.1499938964844,282.54998779296875,282.27252197265625,283.79156494140625,282.55029296875,290.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.23305407287944e-09,0.0010031493147835,-0.0153818652033805,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491861820220947,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,7.320311851799488e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,9.911099914461374e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.000470140366815,290.87725830078125,294.1499938964844,282.54998779296875,282.2621154785156,283.7695617675781,282.5502319335937,290.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195060908709138e-09,0.0010028243996202,-0.0152823394164443,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.48758602142334,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.911110100802034e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,7.320311851799488e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,9.911099914461374e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.000470140366815,290.87725830078125,294.1499938964844,282.54998779296875,282.2621154785156,283.7695617675781,282.5502319335937,290.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195060908709138e-09,0.0010028243996202,-0.0152823394164443,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.48758602142334,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,9.907165076583624e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,9.907154890242964e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,0.0004699532291851,290.87469482421875,294.1499938964844,282.54998779296875,282.2524719238281,283.7479858398437,282.5501708984375,290.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148369369185502e-09,0.0010024252114817,-0.0151600269600749,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.482898235321045,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,9.907165076583624e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,7.317397830775008e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,9.907154890242964e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,0.0004699532291851,290.87469482421875,294.1499938964844,282.54998779296875,282.2524719238281,283.7479858398437,282.5501708984375,290.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148369369185502e-09,0.0010024252114817,-0.0151600269600749,0.0,0.0,0.0,-0.0078608263283967,60.0,-5.482898235321045,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.403660078532994e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.902507008519024e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,7.313957758015022e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,9.902496822178364e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0004697322729043,290.8721008300781,294.1499938964844,282.54998779296875,282.2435913085937,283.72674560546875,282.5501403808594,290.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.093243687388394e-09,0.0010019538458436,-0.0150156207382678,0.0,0.0,0.0,-0.0078334985300898,60.0,-5.477835655212402,-0.0,-6.844788913440425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.403660078532994e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.902507008519024e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,7.313957758015022e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,9.902496822178364e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0004697322729043,290.8721008300781,294.1499938964844,282.54998779296875,282.2435913085937,283.72674560546875,282.5501403808594,290.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019598994404,6.093243687388394e-09,0.0010019538458436,-0.0150156207382678,0.0,0.0,0.0,-0.0078334985300898,60.0,-5.477835655212402,-0.0,-6.844788913440425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,9.401229181094096e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,9.899947326630354e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,7.312067464226857e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,9.899937140289694e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0004696108517237,290.8708190917969,294.1499938964844,282.54998779296875,282.2394714355469,283.71630859375,282.5501403808594,290.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062952362384521e-09,0.0010016948217526,-0.0149362692609429,0.0,0.0,0.0,-0.0078184818848967,60.0,-5.475147247314453,-0.0,-6.84125041061634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,9.398603287991136e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,9.897181735141204e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,7.310024375328794e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.897172276396304e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.0004694796807598,290.8695068359375,294.1499938964844,282.54998779296875,282.235595703125,283.7059631347656,282.55010986328125,290.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014210129156,6.030225652153831e-09,0.0010014149593189,-0.0148505391553044,0.0,0.0,0.0,-0.0078022577799856,60.0,-5.472358703613281,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.392902575200424e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.89117834251374e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,7.305590406758711e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.891168883768842e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.0004691948997788,290.8669128417969,294.1499938964844,282.54998779296875,282.2285461425781,283.6854858398437,282.5500793457031,290.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813441351,5.959184257164907e-09,0.0010008075041696,-0.0146644376218318,0.0,0.0,0.0,-0.0077670398168265,60.0,-5.466547966003418,-0.0,-6.829134235886158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.392902575200424e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.89117834251374e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,7.305590406758711e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.891168883768842e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.0004691948997788,290.8669128417969,294.1499938964844,282.54998779296875,282.2285461425781,283.6854858398437,282.5500793457031,290.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813441351,5.959184257164907e-09,0.0010008075041696,-0.0146644376218318,0.0,0.0,0.0,-0.0077670398168265,60.0,-5.466547966003418,-0.0,-6.829134235886158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.386597230331972e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.884538303595036e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,7.300686411326751e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.884528844850138e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0004688799381256,290.86431884765625,294.1499938964844,282.54998779296875,282.2225341796875,283.6654357910156,282.5500793457031,290.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001414921134,5.880609776909296e-09,0.0010001356713473,-0.0144585995003581,0.0,0.0,0.0,-0.007728086784482,60.0,-5.460368633270264,-0.0,-6.819966102966647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.386597230331972e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.884538303595036e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,7.300686411326751e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.884528844850138e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0004688799381256,290.86431884765625,294.1499938964844,282.54998779296875,282.2225341796875,283.6654357910156,282.5500793457031,290.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001414921134,5.880609776909296e-09,0.0010001356713473,-0.0144585995003581,0.0,0.0,0.0,-0.007728086784482,60.0,-5.460368633270264,-0.0,-6.819966102966647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,9.37588483793661e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,9.873257658910006e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,7.29235471226275e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.873248927760868e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0004683448350988,290.8616943359375,294.1499938964844,282.54998779296875,282.2172241210937,283.6457214355469,282.550048828125,290.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990002727136,5.747129883104662e-09,0.0009989944519475,-0.0141089260578155,0.0,0.0,0.0,-0.0076619167812168,60.0,-5.452845573425293,-0.0,-6.804407348681707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,9.37588483793661e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,9.873257658910006e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,7.29235471226275e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.873248927760868e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0004683448350988,290.8616943359375,294.1499938964844,282.54998779296875,282.2172241210937,283.6457214355469,282.550048828125,290.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990002727136,5.747129883104662e-09,0.0009989944519475,-0.0141089260578155,0.0,0.0,0.0,-0.0076619167812168,60.0,-5.452845573425293,-0.0,-6.804407348681707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.358235547551884e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.854671952780336e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,7.27862716303207e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,9.8546632216312e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0004674631927628,290.85906982421875,294.1499938964844,282.54998779296875,282.2122802734375,283.6264038085937,282.550048828125,290.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971196996048,5.527223123635849e-09,0.0009971142280846,-0.0135328294709324,0.0,0.0,0.0,-0.0075528998859226,60.0,-5.441901206970215,-0.0,-6.778812178254158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
