time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11930640,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.358235547551884e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.854671952780336e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,7.27862716303207e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,9.8546632216312e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0004674631927628,290.85906982421875,294.1499938964844,282.54998779296875,282.2122802734375,283.6264038085937,282.550048828125,290.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971196996048,5.527223123635849e-09,0.0009971142280846,-0.0135328294709324,0.0,0.0,0.0,-0.0075528998859226,60.0,-5.441901206970215,-0.0,-6.778812178254158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.34705458348617e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.842898725764826e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,7.269930938491598e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,9.842889267019928e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,0.0004669047193601,290.8577575683594,294.1499938964844,282.54998779296875,282.2099609375,283.61688232421875,282.550048828125,290.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959285380318,5.387919443933242e-09,0.0009959230665117,-0.0131678860634565,0.0,0.0,0.0,-0.0074838418513536,60.0,-5.435081958770752,-0.0,-6.762623172562598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.334398055216298e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.829569899011405e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,7.260086567839608e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.829561167862266e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0004662724677473,290.8564453125,294.1499938964844,282.54998779296875,282.20770263671875,283.6074523925781,282.550048828125,290.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945799829438,5.230220256891016e-09,0.0009945747442543,-0.0127547429874539,0.0,0.0,0.0,-0.0074056638404726,60.0,-5.4274001121521,-0.0,-6.744320302232154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,9.305708226747812e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,9.799358667805792e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,7.237773388624191e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.799349936656654e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0004648393951356,290.85382080078125,294.1499938964844,282.54998779296875,282.2034912109375,283.5888671875,282.5500183105469,290.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771963704281e-09,0.0009915182599797,-0.0118182701990008,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409756183624268,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,9.305708226747812e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,9.799358667805792e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,7.237773388624191e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.799349936656654e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0004648393951356,290.85382080078125,294.1499938964844,282.54998779296875,282.2034912109375,283.5888671875,282.5500183105469,290.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771963704281e-09,0.0009915182599797,-0.0118182701990008,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.409756183624268,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,9.765193681232633e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0004632191557902,290.8511962890625,294.1499938964844,282.54998779296875,282.1996459960937,283.5706787109375,282.5500183105469,290.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389420986175537,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,9.765202412381768e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,9.765193681232633e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0004632191557902,290.8511962890625,294.1499938964844,282.54998779296875,282.1996459960937,283.5706787109375,282.5500183105469,290.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389420986175537,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.728557051857932e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,9.728548320708796e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0004614808422047,290.8485717773437,294.1499938964844,282.54998779296875,282.1961669921875,283.5528869628906,282.5500183105469,290.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367367267608643,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.728557051857932e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,7.185478898463771e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918762207031,0.0,0.0,9.728548320708796e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0004614808422047,290.8485717773437,294.1499938964844,282.54998779296875,282.1961669921875,283.5528869628906,282.5500183105469,290.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.367367267608643,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.69084503594786e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.690836304798722e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0004596919461619,290.845947265625,294.1499938964844,282.54998779296875,282.19305419921875,283.53546142578125,282.5500183105469,290.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344318866729736,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.69084503594786e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,7.157625077525154e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.690836304798722e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0004596919461619,290.845947265625,294.1499938964844,282.54998779296875,282.19305419921875,283.53546142578125,282.5500183105469,290.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344318866729736,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.184827649733052e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.672065789345652e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.672057058196516e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0004588011361192,290.8446350097656,294.1499938964844,282.54998779296875,282.191650390625,283.5268859863281,282.5500183105469,290.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.33266544342041,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.167250391328707e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.65355648077093e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,7.130083395168185e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.653547749621794e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.000457923131762,290.8432922363281,294.1499938964844,282.54998779296875,282.1903076171875,283.5184020996094,282.5500183105469,290.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.321066856384277,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,7.103909592842683e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.618110925657676e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.0004562421236187,290.8406677246094,294.1499938964844,282.54998779296875,282.1879272460937,283.501708984375,282.5500183105469,290.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298418045043945,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,9.61811892921105e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,7.103909592842683e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.618110925657676e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.0004562421236187,290.8406677246094,294.1499938964844,282.54998779296875,282.1879272460937,283.501708984375,282.5500183105469,290.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298418045043945,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.585882071405648e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.585874067852274e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0004547129792626,290.8380432128906,294.1499938964844,282.54998779296875,282.1859130859375,283.4853515625,282.5500183105469,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277157783508301,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.585882071405648e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,7.08009974914603e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,9.585874067852274e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0004547129792626,290.8380432128906,294.1499938964844,282.54998779296875,282.1859130859375,283.4853515625,282.5500183105469,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.277157783508301,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.076402056962252e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,9.557880548527464e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0004533850587904,290.8354187011719,294.1499938964844,282.54998779296875,282.18426513671875,283.4693298339844,282.5500183105469,290.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257941722869873,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.076402056962252e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.55788855208084e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,9.557880548527464e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0004533850587904,290.8354187011719,294.1499938964844,282.54998779296875,282.18426513671875,283.4693298339844,282.5500183105469,290.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257941722869873,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.534760465612636e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.53475318965502e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0004522879899013,290.8327941894531,294.1499938964844,282.54998779296875,282.1829833984375,283.4536437988281,282.5500183105469,290.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421954989771391e-09,0.0009647475671954,-0.003615491092205,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241249084472656,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.534760465612636e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.53475318965502e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0004522879899013,290.8327941894531,294.1499938964844,282.54998779296875,282.1829833984375,283.4536437988281,282.5500183105469,290.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421954989771391e-09,0.0009647475671954,-0.003615491092205,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.241249084472656,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.04509870451875e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.524924826109782e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.524916822556406e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0004518213972914,290.8314514160156,294.1499938964844,282.54998779296875,282.1824951171875,283.4459228515625,282.5500183105469,290.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.6258188129114615e-09,0.0009637523326091,-0.0033105355687439,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.23384428024292,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,9.036908159032464e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,9.516299178358167e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,7.028706022538245e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,9.516291174804792e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.0004514122556429,290.83013916015625,294.1499938964844,282.54998779296875,282.1820678710937,283.4382629394531,282.5500183105469,290.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767667599429e-09,0.0009628795669414,-0.0030431181658059,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.227108955383301,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.023238089866936e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.501903696218506e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,9.501896420260893e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,0.0004507293924689,290.8274841308594,294.1499938964844,282.54998779296875,282.1815185546875,283.4231262207031,282.5500183105469,290.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449574637011e-09,0.0009614229784347,-0.0025968106929212,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.215295314788818,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.023238089866936e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,9.501903696218506e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873046875,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,9.501896420260893e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,0.0004507293924689,290.8274841308594,294.1499938964844,282.54998779296875,282.1815185546875,283.4231262207031,282.5500183105469,290.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353449574637011e-09,0.0009614229784347,-0.0025968106929212,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.215295314788818,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.490575030213222e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.490567754255608e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0004501920193433,290.8248596191406,294.1499938964844,282.54998779296875,282.18133544921875,283.4082946777344,282.5500183105469,290.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194115717178982e-09,0.0009602766949683,-0.0022455716971307,0.0,0.0,0.0,-0.0054173250682652,60.0,-5.205636024475098,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.490575030213222e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,9.490567754255608e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0004501920193433,290.8248596191406,294.1499938964844,282.54998779296875,282.18133544921875,283.4082946777344,282.5500183105469,290.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194115717178982e-09,0.0009602766949683,-0.0022455716971307,0.0,0.0,0.0,-0.0054173250682652,60.0,-5.205636024475098,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.003419108921662e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.481026063440368e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0004497393965721,290.8222045898437,294.1499938964844,282.54998779296875,282.1815185546875,283.39373779296875,282.5500183105469,290.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593098657205,1.1065098837192975e-09,0.000959308759775,-0.0019497212488204,0.0,0.0,0.0,-0.0053613423369824,60.0,-5.197257518768311,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.003419108921662e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,7.00265882187523e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.481026063440368e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0004497393965721,290.8222045898437,294.1499938964844,282.54998779296875,282.1815185546875,283.39373779296875,282.5500183105469,290.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593098657205,1.1065098837192975e-09,0.000959308759775,-0.0019497212488204,0.0,0.0,0.0,-0.0053613423369824,60.0,-5.197257518768311,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.005149331642315e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.482855966780336e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,7.004004874033853e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,9.48284869082272e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0004498258640524,290.8203125,294.1499938964844,282.54998779296875,282.1820678710937,283.3809509277344,282.5500183105469,290.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007119815563783,8.801552264792175e-10,0.0007119806832633,-0.0016019606264308,0.0,0.0,0.0,-0.004015649203211,60.0,-4.613173007965088,-0.0,-6.276913921965388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.005149331642315e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.482855966780336e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,7.004004874033853e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,9.48284869082272e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0004498258640524,290.8203125,294.1499938964844,282.54998779296875,282.1820678710937,283.3809509277344,282.5500183105469,290.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007119815563783,8.801552264792175e-10,0.0007119806832633,-0.0016019606264308,0.0,0.0,0.0,-0.004015649203211,60.0,-4.613173007965088,-0.0,-6.276913921965388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,9.00469021871686e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,9.482372115598992e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,7.003647624514997e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.482364839641376e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667297363281,0.0,0.0,0.0004498029011301,290.82000732421875,294.1499938964844,282.54998779296875,282.1824951171875,283.37628173828125,282.5500183105469,290.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006182129145599,7.805576740516074e-10,0.0006182121578603,-0.0014338861219584,0.0,0.0,0.0,-0.0034992268774658,60.0,-4.091731548309326,-0.0,-6.276273012417732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,9.002092701848596e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670654296875,0.0,0.0,9.47963708313182e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,7.0016278186813e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,9.479629807174206e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,0.0004496731562539,290.81988525390625,294.1499938964844,282.54998779296875,282.1829833984375,283.3721618652344,282.5500183105469,290.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005847466527484,7.15021652997194e-10,0.0005847459542565,-0.0012950573582202,0.0,0.0,0.0,-0.0033013368956744,60.0,-3.683462619781494,-0.0,-6.272652797179036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,4.051202995469794e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,4.266111864126288e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,3.150935663143173e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,4.266108589945361e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0002023659617407,290.8202514648437,294.1499938964844,282.54998779296875,282.18426513671875,283.368408203125,282.5508728027344,290.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004331223899498,5.413624548644691e-10,0.000433121836977,-0.0009901289595291,0.0,0.0,0.0,-0.0024394355714321,60.0,-2.784722089767456,-0.0,-1.2703758045518045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,4.051202995469794e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,4.266111864126288e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,3.150935663143173e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,4.266108589945361e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0002023659617407,290.8202514648437,294.1499938964844,282.54998779296875,282.18426513671875,283.368408203125,282.5508728027344,290.4303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004331223899498,5.413624548644691e-10,0.000433121836977,-0.0009901289595291,0.0,0.0,0.0,-0.0024394355714321,60.0,-2.784722089767456,-0.0,-1.2703758045518045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,2.9340186301851645e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,3.08966264128685e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,2.2820144295110367e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,3.089660458499566e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0001465602981625,290.8222961425781,294.1499938964844,282.54998779296875,282.1859130859375,283.36883544921875,282.5572204589844,290.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126065130345,3.9099581905510656e-10,0.0003126061346847,-0.0007153284386731,0.0,0.0,0.0,-0.0017608271446079,60.0,-2.061407327651977,-0.0,-6.663308571575044e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,2.9340186301851645e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,3.08966264128685e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,2.2820144295110367e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,3.089660458499566e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0001465602981625,290.8222961425781,294.1499938964844,282.54998779296875,282.1859130859375,283.36883544921875,282.5572204589844,290.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126065130345,3.9099581905510656e-10,0.0003126061346847,-0.0007153284386731,0.0,0.0,0.0,-0.0017608271446079,60.0,-2.061407327651977,-0.0,-6.663308571575044e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,1.9541570509318262e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,2.057821438938845e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,1.5198998880805448e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,2.0578198018483818e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.761418914422391e-05,290.8244323730469,294.1499938964844,282.54998779296875,282.1879272460937,283.3710632324219,282.5664978027344,290.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002118581469403,2.640738461234804e-10,0.0002118578850058,-0.0004823968047276,0.0,0.0,0.0,-0.0011927803279832,60.0,-1.4465882778167725,-0.0,-2.9558548941821523e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,1.9541570509318262e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,2.057821438938845e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,1.5198998880805448e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,2.0578198018483818e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,9.761418914422391e-05,290.8244323730469,294.1499938964844,282.54998779296875,282.1879272460937,283.3710632324219,282.5664978027344,290.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002118581469403,2.640738461234804e-10,0.0002118578850058,-0.0004823968047276,0.0,0.0,0.0,-0.0011927803279832,60.0,-1.4465882778167725,-0.0,-2.9558548941821523e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,1.2281566341698635e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,1.2933080142829567e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.552329174766784e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,1.2933070138387848e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,6.134896102594212e-05,290.826171875,294.1499938964844,282.54998779296875,282.1903076171875,283.3716125488281,282.57305908203125,290.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001317516580456,1.6456615237192546e-10,0.0001317514979746,-0.000300895771943,0.0,0.0,0.0,-0.0007419832982122,60.0,-0.9568827748298644,-0.0,-1.1675397315613623e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
