time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,1.2281566341698635e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,1.2933080142829567e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.552329174766784e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,1.2933070138387848e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,6.134896102594212e-05,290.826171875,294.1499938964844,282.54998779296875,282.1903076171875,283.3716125488281,282.57305908203125,290.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001317516580456,1.6456615237192546e-10,0.0001317514979746,-0.000300895771943,0.0,0.0,0.0,-0.0007419832982122,60.0,-0.9568827748298644,-0.0,-1.1675397315613623e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.512373253528494e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,1.0016987289418466e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,7.398512479994679e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,1.001697910396615e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,4.751627056975849e-05,290.8265991210937,294.1499938964844,282.54998779296875,282.191650390625,283.3719787597656,282.5751037597656,290.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001001702185021,1.2558287743047458e-10,0.0001001700948108,-0.0002299894258612,0.0,0.0,0.0,-0.0005644112243317,60.0,-0.7469205260276794,-0.0,-7.003932434024304e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,7.037109753582627e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,7.410415491904132e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,5.47330728295492e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,7.41040958018857e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,3.515181742841378e-05,290.8268127441406,294.1499938964844,282.54998779296875,282.19305419921875,283.3722839355469,282.57635498046875,290.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.498159538954496e-05,9.378284260286307e-11,7.49815080780536e-05,-0.0001715753169264,0.0,0.0,0.0,-0.0004223497235216,60.0,-0.5801820158958435,-0.0,-3.8331235407973447e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,3.574440370357479e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,3.764057737498661e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,2.780120212264592e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,3.7640550090145553e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,1.7855069017969072e-05,290.8269348144531,294.1499938964844,282.54998779296875,282.1961669921875,283.3724975585937,282.577392578125,290.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.808640758506954e-05,4.7636356664826345e-11,3.8086360291345045e-05,-8.7150459876284e-05,0.0,0.0,0.0,-0.0002145297330571,60.0,-0.3254022896289825,-0.0,-9.889635638193892e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,3.574440370357479e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,3.764057737498661e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,2.780120212264592e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,3.7640550090145553e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,1.7855069017969072e-05,290.8269348144531,294.1499938964844,282.54998779296875,282.1961669921875,283.3724975585937,282.577392578125,290.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.808640758506954e-05,4.7636356664826345e-11,3.8086360291345045e-05,-8.7150459876284e-05,0.0,0.0,0.0,-0.0002145297330571,60.0,-0.3254022896289825,-0.0,-9.889635638193892e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.53385849444021e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.6152267789948382e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,1.1930010259675328e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,1.615225642126461e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,7.661940799152944e-06,290.826904296875,294.1499938964844,282.54998779296875,282.1996459960937,283.3725280761719,282.57763671875,290.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.634366526559461e-05,2.044172470183625e-11,1.634364525671117e-05,-3.73980074073188e-05,0.0,0.0,0.0,-9.205912647303194e-05,60.0,-0.1579306572675705,-0.0,-1.821104031463072e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.53385849444021e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.6152267789948382e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,1.1930010259675328e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,1.615225642126461e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,7.661940799152944e-06,290.826904296875,294.1499938964844,282.54998779296875,282.1996459960937,283.3725280761719,282.57763671875,290.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.634366526559461e-05,2.044172470183625e-11,1.634364525671117e-05,-3.73980074073188e-05,0.0,0.0,0.0,-9.205912647303194e-05,60.0,-0.1579306572675705,-0.0,-1.821104031463072e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,4.900008434560732e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,5.159944862498378e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,3.811117608165661e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,5.159940883459058e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,2.4476557882735506e-06,290.8268737792969,294.1499938964844,282.54998779296875,282.2034912109375,283.3725280761719,282.57763671875,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.221181709202938e-06,6.530333565568647e-12,5.221175342740025e-06,-1.194718606711831e-05,0.0,0.0,0.0,-2.940939157269895e-05,60.0,-0.0651900619268417,-0.0,-1.8584799497955995e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,4.900008434560732e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,5.159944862498378e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,3.811117608165661e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,5.159940883459058e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,2.4476557882735506e-06,290.8268737792969,294.1499938964844,282.54998779296875,282.2034912109375,283.3725280761719,282.57763671875,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-5.221181709202938e-06,6.530333565568647e-12,5.221175342740025e-06,-1.194718606711831e-05,0.0,0.0,0.0,-2.940939157269895e-05,60.0,-0.0651900619268417,-0.0,-1.8584799497955995e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,8.62056168671188e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.077866991447081e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,6.70488162768379e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.077859886019725e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,4.3061490373474953e-07,290.8268737792969,294.1499938964844,282.54998779296875,282.20770263671875,283.3725280761719,282.57763671875,290.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.185670251099508e-07,1.1488855656757724e-12,9.185658882415736e-07,-2.1018743154854747e-06,0.0,0.0,0.0,-5.174020770937204e-06,60.0,-0.021023865789175,-0.0,-5.7522176854629e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,8.62056168671188e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.077866991447081e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,6.70488162768379e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.077859886019725e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,4.3061490373474953e-07,290.8268737792969,294.1499938964844,282.54998779296875,282.20770263671875,283.3725280761719,282.57763671875,290.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-9.185670251099508e-07,1.1488855656757724e-12,9.185658882415736e-07,-2.1018743154854747e-06,0.0,0.0,0.0,-5.174020770937204e-06,60.0,-0.021023865789175,-0.0,-5.7522176854629e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,2.0293201785648307e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,2.1369718439245844e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,1.5783601980956522e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,2.1369702452034293e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.013687409567865e-07,290.8268737792969,294.1499938964844,282.54998779296875,282.2099609375,283.3725280761719,282.57763671875,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1624701673772506e-07,2.704329002487656e-13,2.162467467314855e-07,-4.948104788127239e-07,0.0,0.0,0.0,-1.218053512275219e-06,60.0,-0.0108679048717021,-0.0,-3.187611138314849e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,-3.8633249377362227e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,-4.068267250856295e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,-3.0048082078071297e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,-4.068264128354038e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,-1.9298107556409147e-10,290.8268737792969,294.1499938964844,282.54998779296875,282.2122802734375,283.3725280761719,282.57763671875,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,4.181878177078602e-10,-5.208567058322263e-16,-4.181872903519235e-10,9.513311249875755e-10,0.0,0.0,0.0,2.342858351767063e-09,60.0,-0.0051355892792344,-0.0,-1.1552784097892051e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,-3.7865703628181535e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,-3.987440586050717e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,-2.945110127994255e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,-3.9874378104931545e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,-1.891470174930632e-10,290.8268737792969,294.1499938964844,282.54998779296875,282.2172241210937,283.3725280761719,282.57763671875,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,3.811776450035609e-10,-4.817651824043747e-16,-3.8117714540319975e-10,8.855689515030463e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007222153944894,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,-3.7865703628181535e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,-3.987440586050717e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,-2.945110127994255e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,-3.9874378104931545e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,-1.891470174930632e-10,290.8268737792969,294.1499938964844,282.54998779296875,282.2172241210937,283.3725280761719,282.57763671875,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,3.811776450035609e-10,-4.817651824043747e-16,-3.8117714540319975e-10,8.855689515030463e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007222153944894,-0.0,-1.1098293587733911e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,4.868045522243847e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,5.126286062306917e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,3.7862575297253906e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,5.1262820655040295e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,2.4316893387776872e-08,290.8268737792969,294.1499938964844,282.54998779296875,282.2225341796875,283.3725280761719,282.57763671875,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.187150975416444e-08,6.487749248419716e-14,5.1871445805318224e-08,-1.1869244076478937e-07,0.0,0.0,0.0,-2.9217335395514965e-07,60.0,-9.525214409222826e-05,-0.0,-1.8343128453546394e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,4.868045522243847e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,5.126286062306917e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,3.7862575297253906e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,5.1262820655040295e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,2.4316893387776872e-08,290.8268737792969,294.1499938964844,282.54998779296875,282.2225341796875,283.3725280761719,282.57763671875,290.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.187150975416444e-08,6.487749248419716e-14,5.1871445805318224e-08,-1.1869244076478937e-07,0.0,0.0,0.0,-2.9217335395514965e-07,60.0,-9.525214409222826e-05,-0.0,-1.8343128453546394e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,5.385065549035063e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,5.670733571605525e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,4.188384394865352e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,5.6707289530777416e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,2.689951656975609e-07,290.82684326171875,294.1499938964844,282.5531616210937,282.2316589355469,283.3724975585937,282.5776062011719,290.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.737453534493397e-07,7.17652662556717e-13,5.737446144848946e-07,-1.3128919817972928e-06,0.0,0.0,0.0,-3.2317620934918523e-06,60.0,-0.0007899255142547,-0.0,-2.2446373102238962e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,5.385065549035063e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,5.670733571605525e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,4.188384394865352e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,5.6707289530777416e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,2.689951656975609e-07,290.82684326171875,294.1499938964844,282.5531616210937,282.2316589355469,283.3724975585937,282.5776062011719,290.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.737453534493397e-07,7.17652662556717e-13,5.737446144848946e-07,-1.3128919817972928e-06,0.0,0.0,0.0,-3.2317620934918523e-06,60.0,-0.0007899255142547,-0.0,-2.2446373102238962e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,3.3499480878163013e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,3.527656531332468e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,2.605515021514293e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,3.527653689161525e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.6733682741687517e-06,290.8268127441406,294.1499938964844,282.5623474121094,282.2478332519531,283.3724670410156,282.5775756835937,290.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.569243290257873e-06,4.464258823722034e-12,3.569238742784364e-06,-8.167376108758617e-06,0.0,0.0,0.0,-2.010453317780048e-05,60.0,-0.0081603955477476,-0.0,-8.686409339216109e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,3.3499480878163013e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,3.527656531332468e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,2.605515021514293e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,3.527653689161525e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.6733682741687517e-06,290.8268127441406,294.1499938964844,282.5623474121094,282.2478332519531,283.3724670410156,282.5775756835937,290.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-3.569243290257873e-06,4.464258823722034e-12,3.569238742784364e-06,-8.167376108758617e-06,0.0,0.0,0.0,-2.010453317780048e-05,60.0,-0.0081603955477476,-0.0,-8.686409339216109e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,6.26393386937707e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,6.596224011445884e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,4.871948249274283e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,6.596218895538186e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,3.128964408460888e-06,290.8268127441406,294.1499938964844,282.5691223144531,282.2583923339844,283.3724670410156,282.5775756835937,290.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.674019459751435e-06,8.347542275466413e-12,6.674011274299119e-06,-1.5271907614078373e-05,0.0,0.0,0.0,-3.759286482818425e-05,60.0,-0.0198472533375024,-0.0,-3.037095748503749e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,1.0543694770603906e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,1.1103018096036976e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,8.200651109291357e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.1103009001089958e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,5.266793323244201e-06,290.8267822265625,294.1499938964844,282.5772399902344,282.2705383300781,283.3724670410156,282.5776062011719,290.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.123400124924956e-05,1.4050993007996835e-11,1.123398669733433e-05,-2.570632022980135e-05,0.0,0.0,0.0,-6.327795563265681e-05,60.0,-0.0373444631695747,-0.0,-8.604978708748323e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,2.427162144158501e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,2.5559186269674683e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.8877926777349785e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,2.5559165806043893e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,1.2124176464567428e-05,290.8267822265625,294.1499938964844,282.5974426269531,282.2994079589844,283.3724975585937,282.5777587890625,290.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.586084337963257e-05,3.23455706663367e-11,2.5860810637823303e-05,-5.917625821894035e-05,0.0,0.0,0.0,-0.0001456668105674,60.0,-0.0951167270541191,-0.0,-4.559967334283321e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,2.427162144158501e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,2.5559186269674683e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,1.8877926777349785e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,2.5559165806043893e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,1.2124176464567428e-05,290.8267822265625,294.1499938964844,282.5974426269531,282.2994079589844,283.3724975585937,282.5777587890625,290.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.586084337963257e-05,3.23455706663367e-11,2.5860810637823303e-05,-5.917625821894035e-05,0.0,0.0,0.0,-0.0001456668105674,60.0,-0.0951167270541191,-0.0,-4.559967334283321e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,4.724492555396864e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,4.975118372385623e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,3.674605295600486e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,4.975114279659465e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,2.3599817723152228e-05,290.82684326171875,294.1499938964844,282.62255859375,282.3339538574219,283.3726501464844,282.57843017578125,290.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.033850902691484e-05,6.296108773229392e-11,5.033844718127512e-05,-0.0001151873584603,0.0,0.0,0.0,-0.0002835425839293,60.0,-0.19671331346035,-0.0,-1.72772463002957e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,4.724492555396864e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,4.975118372385623e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,3.674605295600486e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,4.975114279659465e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,2.3599817723152228e-05,290.82684326171875,294.1499938964844,282.62255859375,282.3339538574219,283.3726501464844,282.57843017578125,290.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.033850902691484e-05,6.296108773229392e-11,5.033844718127512e-05,-0.0001151873584603,0.0,0.0,0.0,-0.0002835425839293,60.0,-0.19671331346035,-0.0,-1.72772463002957e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,8.255123248090968e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,8.693042218510527e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,6.42065106148948e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,8.693034942552913e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,4.12360459449701e-05,290.8271789550781,294.1499938964844,282.6522216796875,282.3737487792969,283.3731384277344,282.5804443359375,290.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.795686881057918e-05,1.1001235339369586e-10,8.795675967121497e-05,-0.0002012676413869,0.0,0.0,0.0,-0.0004954361938871,60.0,-0.3588250875473022,-0.0,-5.274863879023425e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,8.255123248090968e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,8.693042218510527e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,6.42065106148948e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,8.693034942552913e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,4.12360459449701e-05,290.8271789550781,294.1499938964844,282.6522216796875,282.3737487792969,283.3731384277344,282.5804443359375,290.383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.795686881057918e-05,1.1001235339369586e-10,8.795675967121497e-05,-0.0002012676413869,0.0,0.0,0.0,-0.0004954361938871,60.0,-0.3588250875473022,-0.0,-5.274863879023425e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,1.330471695837332e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,1.4010507584316656e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,1.0348113391955849e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.4010496670380236e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,6.645981193287298e-05,290.8279724121094,294.1499938964844,282.68603515625,282.4183654785156,283.374267578125,282.5850524902344,290.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417596649844,1.7730632240198219e-10,0.0001417594903614,-0.0003243819228373,0.0,0.0,0.0,-0.0007984921685419,60.0,-0.596907377243042,-0.0,-1.3701731971238471e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,1.330471695837332e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,1.4010507584316656e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,1.0348113391955849e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.4010496670380236e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,6.645981193287298e-05,290.8279724121094,294.1499938964844,282.68603515625,282.4183654785156,283.374267578125,282.5850524902344,290.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417596649844,1.7730632240198219e-10,0.0001417594903614,-0.0003243819228373,0.0,0.0,0.0,-0.0007984921685419,60.0,-0.596907377243042,-0.0,-1.3701731971238471e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,1.646870259719435e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,1.7342337741865776e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,1.2808991414203774e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.7342323189950548e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,8.226458157878369e-05,290.82867431640625,294.1499938964844,282.70440673828125,282.4423217773437,283.3752136230469,282.5886535644531,290.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754715922288,2.1947157979873566e-10,0.0001754713739501,-0.0004015232261735,0.0,0.0,0.0,-0.0009883820312097,60.0,-0.7461350560188293,-0.0,-2.0993409233227567e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,2.0109406250412576e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,2.117617441399489e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,1.564064950798638e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,2.117615804309025e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,0.0001004506484605,290.8295593261719,294.1499938964844,282.7236633300781,282.46734619140625,283.3764038085937,282.5930480957031,290.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142629091395,2.6798993579824055e-10,0.0002142626326531,-0.000490287435241,0.0,0.0,0.0,-0.0012068827636539,60.0,-0.919896960258484,-0.0,-3.1301323755172916e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,2.885225512727629e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,3.038281465705949e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,2.2440643078880385e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,3.038279101019725e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.0001441229833289,290.83172607421875,294.1499938964844,282.7647399902344,282.520263671875,283.3790588378906,282.6029052734375,290.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074170381296,3.84502707451162e-10,0.0003074166597798,-0.0007034474401734,0.0,0.0,0.0,-0.0017315946752205,60.0,-1.3389848470687866,-0.0,-6.443527933441828e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,2.885225512727629e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,3.038281465705949e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,2.2440643078880385e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,3.038279101019725e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.0001441229833289,290.83172607421875,294.1499938964844,282.7647399902344,282.520263671875,283.3790588378906,282.6029052734375,290.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074170381296,3.84502707451162e-10,0.0003074166597798,-0.0007034474401734,0.0,0.0,0.0,-0.0017315946752205,60.0,-1.3389848470687866,-0.0,-6.443527933441828e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,3.946578362956643e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,4.155936767347157e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,3.069560625590384e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,4.155933856964111e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0001971397432498,290.833740234375,294.1499938964844,282.808837890625,282.57666015625,283.38092041015625,282.610595703125,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194623033981,5.249030099463422e-10,0.0004194617795292,-0.0009605169179849,0.0,0.0,0.0,-0.0023628757335245,60.0,-1.859046578407288,-0.0,-1.2056065479271185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,3.946578362956643e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,4.155936767347157e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,3.069560625590384e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,4.155933856964111e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0001971397432498,290.833740234375,294.1499938964844,282.808837890625,282.57666015625,283.38092041015625,282.610595703125,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194623033981,5.249030099463422e-10,0.0004194617795292,-0.0009605169179849,0.0,0.0,0.0,-0.0023628757335245,60.0,-1.859046578407288,-0.0,-1.2056065479271185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.00223822100088e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.479789878241718e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,7.00174059602432e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.479782602284104e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0004496804031077,290.8344116210937,294.1499938964844,282.8555908203125,282.6361083984375,283.3792419433594,282.6137084960937,290.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005572274676524,6.891712200918221e-10,0.0005572268273681,-0.0012546153739094,0.0,0.0,0.0,-0.0031513082794845,60.0,-2.487943887710572,-0.0,-6.272853170230519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.00223822100088e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.479789878241718e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,7.00174059602432e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.479782602284104e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0004496804031077,290.8344116210937,294.1499938964844,282.8555908203125,282.6361083984375,283.3792419433594,282.6137084960937,290.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005572274676524,6.891712200918221e-10,0.0005572268273681,-0.0012546153739094,0.0,0.0,0.0,-0.0031513082794845,60.0,-2.487943887710572,-0.0,-6.272853170230519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.002457954920828e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.480021253693847e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,7.001911581028253e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.480014705331996e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,0.0004496914043556,290.833740234375,294.1499938964844,282.9046325683594,282.6981811523437,283.374267578125,282.6173095703125,290.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543861865997,8.89354090372052e-10,0.0007543853134848,-0.0015837399987503,0.0,0.0,0.0,-0.0042329616844654,60.0,-3.278370141983032,-0.0,-6.273159414149633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
