time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,9.002457954920828e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.480021253693847e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,7.001911581028253e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.480014705331996e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,0.0004496914043556,290.833740234375,294.1499938964844,282.9046325683594,282.6981811523437,283.374267578125,282.6173095703125,290.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007543861865997,8.89354090372052e-10,0.0007543853134848,-0.0015837399987503,0.0,0.0,0.0,-0.0042329616844654,60.0,-3.278370141983032,-0.0,-6.273159414149633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,9.002116712508723e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.47966254898347e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,7.001646008575335e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.479655273025855e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,0.000449674349511,290.8332824707031,294.1499938964844,282.9299011230469,282.73004150390625,283.3709716796875,282.61968994140625,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008627679781056,9.93691573469846e-10,0.0008627669885754,-0.001749662682414,0.0,0.0,0.0,-0.0048249876126646,60.0,-3.790945291519165,-0.0,-6.272683350516672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.0063113020733e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.48407905525528e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,7.004908547969535e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.484072506893426e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,0.0004498838679865,290.8330383300781,294.1499938964844,282.9555969238281,282.76239013671875,283.3677062988281,282.6224670410156,290.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008593197562731,1.0420422302814814e-09,0.0008593187085352,-0.00188022502698,0.0,0.0,0.0,-0.0048295455053448,60.0,-4.162459850311279,-0.0,-6.278529696146506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.010787471197546e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,9.488793148193508e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,7.008390093687922e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.488786599831656e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0004501075018197,290.82965087890625,294.1499938964844,283.0080871582031,282.8283386230469,283.3612060546875,282.6295166015625,290.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469912620261,1.185137876724695e-09,0.0009469900978729,-0.0021687524858862,0.0,0.0,0.0,-0.0053350208327174,60.0,-4.729581356048584,-0.0,-6.284771814080159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,9.010787471197546e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,9.488793148193508e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,7.008390093687922e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.488786599831656e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0004501075018197,290.82965087890625,294.1499938964844,283.0080871582031,282.8283386230469,283.3612060546875,282.6295166015625,290.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469912620261,1.185137876724695e-09,0.0009469900978729,-0.0021687524858862,0.0,0.0,0.0,-0.0053350208327174,60.0,-4.729581356048584,-0.0,-6.284771814080159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.017296542879194e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.495647100266068e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,7.01345270499587e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.495640551904216e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,0.0004504326207097,290.82647705078125,294.1499938964844,283.061767578125,282.8955383300781,283.35577392578125,282.6394348144531,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873392991721,1.3059365810974555e-09,0.0009873379021883,-0.0024459846317768,0.0,0.0,0.0,-0.0055925264023244,60.0,-4.808655261993408,-0.0,-6.29385326078591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.017296542879194e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,9.495647100266068e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,7.01345270499587e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.495640551904216e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,0.0004504326207097,290.82647705078125,294.1499938964844,283.061767578125,282.8955383300781,283.35577392578125,282.6394348144531,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873392991721,1.3059365810974555e-09,0.0009873379021883,-0.0024459846317768,0.0,0.0,0.0,-0.0055925264023244,60.0,-4.808655261993408,-0.0,-6.29385326078591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.027207124745472e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.506083733867854e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,7.021160854492337e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,9.506077185506e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0004509276768658,290.8232116699219,294.1499938964844,283.1162109375,282.9635925292969,283.3511657714844,282.652587890625,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618457988835,1.402806315553562e-09,0.0009618444018997,-0.0027261476498097,0.0,0.0,0.0,-0.0055082393810153,60.0,-4.800411701202393,-0.0,-6.307694633278518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.027207124745472e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.506083733867854e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,7.021160854492337e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,9.506077185506e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0004509276768658,290.8232116699219,294.1499938964844,283.1162109375,282.9635925292969,283.3511657714844,282.652587890625,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618457988835,1.402806315553562e-09,0.0009618444018997,-0.0027261476498097,0.0,0.0,0.0,-0.0055082393810153,60.0,-4.800411701202393,-0.0,-6.307694633278518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.032727393787354e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.511897224001586e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,7.025454397080466e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.511889948043972e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,0.0004512034356594,290.8214111328125,294.1499938964844,283.1469116210937,283.0018920898437,283.3490905761719,282.6615295410156,290.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624339290894,1.471576194234103e-09,0.0009624324738979,-0.0029063546098768,0.0,0.0,0.0,-0.0055423313751816,60.0,-4.785824775695801,-0.0,-6.31541112738887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,9.037485142471267e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.516906720818952e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,7.02915494912304e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,9.5169001724571e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.000451441068435,290.8199768066406,294.1499938964844,283.17108154296875,283.0320129394531,283.34765625,282.6693725585937,290.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629406849853,1.5308438960914827e-09,0.0009629391715861,-0.0030616617295891,0.0,0.0,0.0,-0.0055717127397656,60.0,-4.773038387298584,-0.0,-6.322064649566529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,9.043559111887588e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,9.52330301515758e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,7.033879228401929e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.523296466795728e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,0.0004517444758675,290.8183288574219,294.1499938964844,283.1985168457031,283.0661926269531,283.3463439941406,282.67987060546875,290.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963587895967,1.6065110353125072e-09,0.0009635862661525,-0.0032599419355392,0.0,0.0,0.0,-0.005609224550426,60.0,-4.7577996253967285,-0.0,-6.330564872314426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,9.050149674294516e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,9.530242823529989e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,7.039005140541121e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.530236275168136e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0004520736983977,290.8166809082031,294.1499938964844,283.2259521484375,283.100341796875,283.3452453613281,282.69146728515625,290.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964289996773,1.688615025585704e-09,0.0009642883087508,-0.0034750890918076,0.0,0.0,0.0,-0.0056499266065657,60.0,-4.742538928985596,-0.0,-6.33979482245195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,9.065755148185416e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,9.546676301397385e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.54666975303553e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0004528532153926,290.8134155273437,294.1499938964844,283.2804870605469,283.16815185546875,283.34375,282.71905517578125,290.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830277337400503e-09,0.0009659507195465,-0.0039845304563641,0.0,0.0,0.0,-0.0057463054545223,60.0,-4.712834358215332,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,9.065755148185416e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,9.546676301397385e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,7.051142893033102e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.54666975303553e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0004528532153926,290.8134155273437,294.1499938964844,283.2804870605469,283.16815185546875,283.34375,282.71905517578125,290.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830277337400503e-09,0.0009659507195465,-0.0039845304563641,0.0,0.0,0.0,-0.0057463054545223,60.0,-4.712834358215332,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,9.084697376238182e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,9.566624066792428e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,7.065875979606062e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.566617518430576e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0004537994391284,290.81011962890625,294.1499938964844,283.3343200683594,283.2350158691406,283.34326171875,282.7540283203125,290.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679707000032,2.1190134091852997e-09,0.0009679686045274,-0.004602906294167,0.0,0.0,0.0,-0.0058632935397326,60.0,-4.6848859786987305,-0.0,-6.388287943082105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,9.084697376238182e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,9.566624066792428e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,7.065875979606062e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.566617518430576e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0004537994391284,290.81011962890625,294.1499938964844,283.3343200683594,283.2350158691406,283.34326171875,282.7540283203125,290.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679707000032,2.1190134091852997e-09,0.0009679686045274,-0.004602906294167,0.0,0.0,0.0,-0.0058632935397326,60.0,-4.6848859786987305,-0.0,-6.388287943082105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,9.106863581109792e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,9.589965338818728e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,7.083115633577108e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,9.589958790456876e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0004549066652543,290.8067932128906,294.1499938964844,283.38702392578125,283.3004150390625,283.3436279296875,282.7964172363281,290.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.3951580718772902e-09,0.0009703299147076,-0.0053265076130628,0.0,0.0,0.0,-0.0060001900419592,60.0,-4.658851623535156,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,9.106863581109792e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,9.589965338818728e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,7.083115633577108e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,9.589958790456876e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0004549066652543,290.8067932128906,294.1499938964844,283.38702392578125,283.3004150390625,283.3436279296875,282.7964172363281,290.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.3951580718772902e-09,0.0009703299147076,-0.0053265076130628,0.0,0.0,0.0,-0.0060001900419592,60.0,-4.658851623535156,-0.0,-6.419498532750367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,9.131933620665222e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,9.616365423426032e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,7.102614472387359e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,9.61635887506418e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0004561589739751,290.803466796875,294.1499938964844,283.43829345703125,283.3639831542969,283.3449401855469,282.8478088378906,290.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730033343657,2.707488233610888e-09,0.0009730006568133,-0.0061449180357158,0.0,0.0,0.0,-0.0061550256796181,60.0,-4.635130405426025,-0.0,-6.454890666418578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,9.131933620665222e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,9.616365423426032e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,7.102614472387359e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,9.61635887506418e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0004561589739751,290.803466796875,294.1499938964844,283.43829345703125,283.3639831542969,283.3449401855469,282.8478088378906,290.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730033343657,2.707488233610888e-09,0.0009730006568133,-0.0061449180357158,0.0,0.0,0.0,-0.0061550256796181,60.0,-4.635130405426025,-0.0,-6.454890666418578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,9.145367221208288e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,9.630512067815288e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,7.113063475117087e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,9.630505519453436e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,0.0004568300209939,290.80181884765625,294.1499938964844,283.4632263183594,283.3948974609375,283.3459167480469,282.8768310546875,290.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744346025399,2.874847471190378e-09,0.0009744317503646,-0.0065834512934088,0.0,0.0,0.0,-0.006237993016839,60.0,-4.624095916748047,-0.0,-6.473895552971953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,9.159183537121862e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,9.64506107266061e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8571472167969,0.0,0.0,7.123809336917475e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,9.64505525189452e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,0.0004575201892293,290.8001403808594,294.1499938964844,283.4876708984375,283.4251708984375,283.3470764160156,282.9075927734375,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759066742844,3.0469786693743117e-09,0.0009759036474861,-0.0070344847626984,0.0,0.0,0.0,-0.0063233259133994,60.0,-4.613484859466553,-0.0,-6.493471005342144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,9.187702380586416e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,9.675092587713152e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,7.145990093704313e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,9.6750860393513e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,0.0004589447344187,290.7967834472656,294.1499938964844,283.53485107421875,283.4836120605469,283.3500061035156,282.97479248046875,290.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.402269577179595e-09,0.0009789417963474,-0.0079654352739453,0.0,0.0,0.0,-0.0064994595013558,60.0,-4.593790531158447,-0.0,-6.533969099109528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85400390625,0.0,0.0,9.187702380586416e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,9.675092587713152e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,7.145990093704313e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,9.6750860393513e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,0.0004589447344187,290.7967834472656,294.1499938964844,283.53485107421875,283.4836120605469,283.3500061035156,282.97479248046875,290.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.402269577179595e-09,0.0009789417963474,-0.0079654352739453,0.0,0.0,0.0,-0.0064994595013558,60.0,-4.593790531158447,-0.0,-6.533969099109528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.216502803610638e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.705420961836352e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,7.168391312006861e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,9.705415141070262e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,0.0004603833949659,290.7933959960937,294.1499938964844,283.57940673828125,283.5387878417969,283.3537292480469,283.0482788085937,290.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820138802751,3.76108033606215e-09,0.0009820101549848,-0.0089055877178907,0.0,0.0,0.0,-0.0066773379221558,60.0,-4.575930595397949,-0.0,-6.574996547215052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.216502803610638e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,9.705420961836352e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,7.168391312006861e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,9.705415141070262e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,0.0004603833949659,290.7933959960937,294.1499938964844,283.57940673828125,283.5387878417969,283.3537292480469,283.0482788085937,290.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820138802751,3.76108033606215e-09,0.0009820101549848,-0.0089055877178907,0.0,0.0,0.0,-0.0066773379221558,60.0,-4.575930595397949,-0.0,-6.574996547215052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.244546527042984e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.7349526186008e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,7.190202450146899e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,9.734946070238948e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0004617842205334,290.7900085449219,294.1499938964844,283.6210021972656,283.5902404785156,283.3580627441406,283.1253967285156,290.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850017959252,4.110455531503021e-09,0.0009849977213889,-0.009820993989706,0.0,0.0,0.0,-0.0068505387753248,60.0,-4.559451580047607,-0.0,-6.615068315340977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.244546527042984e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.7349526186008e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,7.190202450146899e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,9.734946070238948e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.0004617842205334,290.7900085449219,294.1499938964844,283.6210021972656,283.5902404785156,283.3580627441406,283.1253967285156,290.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850017959252,4.110455531503021e-09,0.0009849977213889,-0.009820993989706,0.0,0.0,0.0,-0.0068505387753248,60.0,-4.559451580047607,-0.0,-6.615068315340977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.261579543817788e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.752889309311286e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,7.203450513770804e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,9.752882760949431e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0004626350710168,290.787841796875,294.1499938964844,283.6458740234375,283.6210327148437,283.3612060546875,283.17578125,290.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868167107924,4.322661784073034e-09,0.0009868124034255,-0.0103769898414611,0.0,0.0,0.0,-0.0069557391107082,60.0,-4.549656867980957,-0.0,-6.639466931801509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,9.270722512155773e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,9.762516856426372e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,7.210562034742907e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.762511035660282e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.0004630917683243,290.78662109375,294.1499938964844,283.6592102050781,283.6375732421875,283.363037109375,283.2041320800781,290.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877908742055,4.436568001864316e-09,0.0009877864504233,-0.0106754275038838,0.0,0.0,0.0,-0.0070122075267136,60.0,-4.544318199157715,-0.0,-6.65258212961817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.282793325837702e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,9.775228681974112e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,7.219950202852488e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,9.77522213361226e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,0.0004636947414837,290.784912109375,294.1499938964844,283.6769714355469,283.6595153808594,283.3657531738281,283.2432861328125,290.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890771470963,4.586954371887941e-09,0.0009890724904835,-0.0110694421455264,0.0,0.0,0.0,-0.0070867612957954,60.0,-4.537174224853516,-0.0,-6.669916530199771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,9.293923358200118e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,9.78694879449904e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,7.228607137221843e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,9.786942973732948e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,0.0004642507119569,290.783203125,294.1499938964844,283.6937255859375,283.6802673339844,283.3686218261719,283.2818603515625,290.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902630699798,4.7256176749499446e-09,0.0009902582969516,-0.0114327361807227,0.0,0.0,0.0,-0.007155502680689,60.0,-4.530245304107666,-0.0,-6.685920794780031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,9.313091140938924e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,9.807133028516546e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,7.243514846777543e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,9.807127207750456e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.0004652081697713,290.77978515625,294.1499938964844,283.7240905761719,283.7178955078125,283.3746643066406,283.356201171875,290.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923053439706,4.9644093280676316e-09,0.0009923003381118,-0.0120583530515432,0.0,0.0,0.0,-0.0072738826274871,60.0,-4.516927242279053,-0.0,-6.713525380064311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,9.313091140938924e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,9.807133028516546e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,7.243514846777543e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,9.807127207750456e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.0004652081697713,290.77978515625,294.1499938964844,283.7240905761719,283.7178955078125,283.3746643066406,283.356201171875,290.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923053439706,4.9644093280676316e-09,0.0009923003381118,-0.0120583530515432,0.0,0.0,0.0,-0.0072738826274871,60.0,-4.516927242279053,-0.0,-6.713525380064311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.327249426860362e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,9.822042193263768e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,7.25452700862661e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,9.822036372497678e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0004659153928514,290.7763671875,294.1499938964844,283.75,283.75,283.3810729980469,283.4253234863281,290.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938139701262,5.140796233149558e-09,0.000993808847852,-0.0125204659998416,0.0,0.0,0.0,-0.0073613263666629,60.0,-4.504153251647949,-0.0,-6.733952062631944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.327249426860362e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,9.822042193263768e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,7.25452700862661e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,9.822036372497678e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0004659153928514,290.7763671875,294.1499938964844,283.75,283.75,283.3810729980469,283.4253234863281,290.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938139701262,5.140796233149558e-09,0.000993808847852,-0.0125204659998416,0.0,0.0,0.0,-0.0073613263666629,60.0,-4.504153251647949,-0.0,-6.733952062631944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,9.338374366052447e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,9.833757940214129e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,7.263179577421397e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,9.833752119448036e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.000466471130494,290.7729187011719,294.1499938964844,283.77362060546875,283.77362060546875,283.3878173828125,283.4886779785156,290.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999310933,5.279392034651664e-09,0.0009949939558282,-0.0128835653886199,0.0,0.0,0.0,-0.0074300342239439,60.0,-4.491649627685547,-0.0,-6.750024539314836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,9.338374366052447e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,9.833757940214129e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,7.263179577421397e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,9.833752119448036e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.000466471130494,290.7729187011719,294.1499938964844,283.77362060546875,283.77362060546875,283.3878173828125,283.4886779785156,290.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999310933,5.279392034651664e-09,0.0009949939558282,-0.0128835653886199,0.0,0.0,0.0,-0.0074300342239439,60.0,-4.491649627685547,-0.0,-6.750024539314836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,9.845601016422734e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0004670331836678,290.7694702148437,294.1499938964844,283.79736328125,283.79736328125,283.3948669433594,283.5456848144531,290.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569237830046e-09,0.0009961926843971,-0.0132508026435971,0.0,0.0,0.0,-0.0074995262548327,60.0,-4.479125499725342,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,7.271931099239737e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,9.845601016422734e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0004670331836678,290.7694702148437,294.1499938964844,283.79736328125,283.79736328125,283.3948669433594,283.5456848144531,290.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569237830046e-09,0.0009961926843971,-0.0132508026435971,0.0,0.0,0.0,-0.0074995262548327,60.0,-4.479125499725342,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
