time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,9.355276415590195e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,9.851556387729944e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,7.276325777638704e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,9.851550566963851e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0004673154326155,290.76776123046875,294.1499938964844,283.80926513671875,283.80926513671875,283.3985290527344,283.5721740722656,290.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.472827911376953,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,9.360938565805554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,9.857519034994766e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,9.857513214228676e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.826904296875,0.0,0.0,0.0004675982636399,290.7660217285156,294.1499938964844,283.8211669921875,283.8211669921875,283.4022521972656,283.5975036621094,290.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.46651029586792,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,9.86945888143964e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,0.0004681649152189,290.7625732421875,294.1499938964844,283.8450012207031,283.8450012207031,283.409912109375,283.6450500488281,290.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.4538254737854,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,9.869464702205732e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,7.289552740985528e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,9.86945888143964e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236999511719,0.0,0.0,0.0004681649152189,290.7625732421875,294.1499938964844,283.8450012207031,283.8450012207031,283.409912109375,283.6450500488281,290.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.4538254737854,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.3836264568381e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.881404548650607e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0004687315376941,290.75909423828125,294.1499938964844,283.8687438964844,283.8687438964844,283.4179077148437,283.6889038085937,290.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441098690032959,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.3836264568381e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.8814103694167e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,7.298375567188486e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.881404548650607e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,0.0004687315376941,290.75909423828125,294.1499938964844,283.8687438964844,283.8687438964844,283.4179077148437,283.6889038085937,290.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441098690032959,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,9.893316746456549e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.0004692966176662,290.7556457519531,294.1499938964844,283.8923645019531,283.8923645019531,283.4261779785156,283.7296142578125,290.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428360462188721,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,9.89332256722264e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,9.893316746456549e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.0004692966176662,290.7556457519531,294.1499938964844,283.8923645019531,283.8923645019531,283.4261779785156,283.7296142578125,290.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428360462188721,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,9.403044532518834e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,9.9018587206956e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,7.313479000004008e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,9.901852899929509e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.0004697015392594,290.7531433105469,294.1499938964844,283.90924072265625,283.90924072265625,283.4322814941406,283.7572326660156,290.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.419198513031006,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,9.406184108229354e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,9.905164188239723e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,7.315920811379328e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.905159095069394e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,0.0004698583506979,290.7521667480469,294.1499938964844,283.915771484375,283.915771484375,283.4347229003906,283.76763916015625,290.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.4156413078308105,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,9.41177349886857e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,9.91105116554536e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,7.320268196053803e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,9.911045344779268e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0004701375728473,290.7504272460937,294.1499938964844,283.9273986816406,283.9273986816406,283.4390869140625,283.7857666015625,290.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.409297466278076,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,9.417330147698522e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,9.916901763062924e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,7.324590114876628e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,9.916896669892594e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0004704151360783,290.7486877441406,294.1499938964844,283.9389343261719,283.9389343261719,283.4435119628906,283.8033142089844,290.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.263030982722739e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402970790863037,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,9.92848799796775e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,7.333147368626669e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,9.92848290479742e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80767822265625,0.0,0.0,0.0004709647328127,290.7452087402344,294.1499938964844,283.9617614746094,283.9617614746094,283.4525756835937,283.8369445800781,290.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390384674072266,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067932128906,0.0,0.0,9.42833285080269e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,9.92848799796775e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,7.333147368626669e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,9.92848290479742e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80767822265625,0.0,0.0,0.0004709647328127,290.7452087402344,294.1499938964844,283.9617614746094,283.9617614746094,283.4525756835937,283.8369445800781,290.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390384674072266,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,9.939887240761892e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,0.0004715056857094,290.7417297363281,294.1499938964844,283.98419189453125,283.98419189453125,283.4619140625,283.8687438964844,290.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.3779120445251465,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,9.43916238611564e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,9.939887240761892e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,0.0004715056857094,290.7417297363281,294.1499938964844,283.98419189453125,283.98419189453125,283.4619140625,283.8687438964844,290.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.3779120445251465,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,9.951066749636084e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0004720359866041,290.7382202148437,294.1499938964844,284.0061950683594,284.0061950683594,283.4714660644531,283.8989562988281,290.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365584373474121,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,9.449778735870495e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,9.951071842806414e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000793457031,0.0,0.0,9.951066749636084e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0004720359866041,290.7382202148437,294.1499938964844,284.0061950683594,284.0061950683594,283.4714660644531,283.8989562988281,290.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365584373474121,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,9.961985051631927e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0004725539183709,290.7347412109375,294.1499938964844,284.02764892578125,284.02764892578125,283.4812316894531,283.9276733398437,290.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353429794311523,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,9.460146975470708e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,7.357892172876745e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,9.961985051631927e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0004725539183709,290.7347412109375,294.1499938964844,284.02764892578125,284.02764892578125,283.4812316894531,283.9276733398437,290.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353429794311523,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,9.465227776672692e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,9.967340156435966e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,7.361843745457008e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,9.967335063265637e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0004728077037725,290.7330017089844,294.1499938964844,284.03814697265625,284.03814697265625,283.4862060546875,283.9415283203125,290.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.3474297523498535,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,9.470227087149397e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,9.97260503936559e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,7.365732017206028e-05,296.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,9.97259994619526e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0004730574437417,290.7312316894531,294.1499938964844,284.04852294921875,284.04852294921875,283.4912109375,283.9550476074219,290.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090403957292,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.34148645401001,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,9.98287068796344e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,9.982866322388873e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,0.0004735444090329,290.7277526855469,294.1499938964844,284.0687255859375,284.0687255859375,283.5014038085937,283.981201171875,290.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329782485961914,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,9.47997614275664e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,9.98287068796344e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,9.982866322388873e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,0.0004735444090329,290.7277526855469,294.1499938964844,284.0687255859375,284.0687255859375,283.5014038085937,283.981201171875,290.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329782485961914,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873840332031,0.0,0.0,9.489359945291652e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873840332031,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,7.380612805718556e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,9.992747800424696e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.0004740131553262,290.7242431640625,294.1499938964844,284.0882263183594,284.0882263183594,283.51177978515625,284.0062561035156,290.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160384285498367e-09,0.0010110784787684,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318337440490723,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873840332031,0.0,0.0,9.489359945291652e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873840332031,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,7.380612805718556e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,9.992747800424696e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.0004740131553262,290.7242431640625,294.1499938964844,284.0882263183594,284.0882263183594,283.51177978515625,284.0062561035156,290.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160384285498367e-09,0.0010110784787684,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318337440490723,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,9.49836176005192e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,0.0001000223273877,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,7.387614459730685e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,0.000100022276456,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,0.0004744628386106,290.7207336425781,294.1499938964844,284.1069641113281,284.1069641113281,283.52227783203125,284.03009033203125,290.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.2725350186431115e-09,0.001012037624605,-0.0181046593934297,0.0,0.0,0.0,-0.0084181223064661,60.0,-4.307213306427002,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,9.49836176005192e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,0.0001000223273877,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,7.387614459730685e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,0.000100022276456,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,0.0004744628386106,290.7207336425781,294.1499938964844,284.1069641113281,284.1069641113281,283.52227783203125,284.03009033203125,290.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.2725350186431115e-09,0.001012037624605,-0.0181046593934297,0.0,0.0,0.0,-0.0084181223064661,60.0,-4.307213306427002,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,9.505259367870168e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0001000949559966,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815856933594,0.0,0.0,7.392979023279622e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0001000949050649,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.0004748073697555,290.7179260253906,294.1499938964844,284.1213073730469,284.1213073730469,283.53082275390625,284.04840087890625,290.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.35846272803542e-09,0.001012772321701,-0.018329719081521,0.0,0.0,0.0,-0.0084607200697064,60.0,-4.298546314239502,-0.0,-6.993421663992194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808837890625,0.0,0.0,9.50693793129176e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0001001126365736,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,7.394285057671368e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001001125856419,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0004748912469949,290.7172241210937,294.1499938964844,284.12481689453125,284.12481689453125,283.532958984375,284.0528564453125,290.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.296410083770752,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,9.51104229898192e-05,297.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0001001558557618,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,7.39747702027671e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77899169921875,0.0,0.0,0.0001001558048301,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0004750962543766,290.7154846191406,294.1499938964844,284.1334228515625,284.1334228515625,283.538330078125,284.06378173828125,290.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964372217655,60.0,-4.29116153717041,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,9.515030251350254e-05,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.777587890625,0.0,0.0,0.0001001978525891,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,7.400578761007637e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001001978016574,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0004752954700961,290.7137145996094,294.1499938964844,284.1417541503906,284.1417541503906,283.54376220703125,284.0744323730469,290.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.28600549697876,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001002779681584,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744140625,0.0,0.0,7.406496297335252e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0001002779172267,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.0004756755079142,290.710205078125,294.1499938964844,284.1577453613281,284.1577453613281,283.5546569824219,284.094970703125,290.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275984287261963,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001002779681584,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744140625,0.0,0.0,7.406496297335252e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0001002779172267,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.0004756755079142,290.710205078125,294.1499938964844,284.1577453613281,284.1577453613281,283.5546569824219,284.094970703125,290.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275984287261963,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001003523575491,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.0004760285955853,290.7066955566406,294.1499938964844,284.17266845703125,284.17266845703125,283.5656433105469,284.1142578125,290.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266436576843262,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,9.529707313049585e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,0.0001003524084808,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,7.41199473850429e-05,296.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001003523575491,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.0004760285955853,290.7066955566406,294.1499938964844,284.17266845703125,284.17266845703125,283.5656433105469,284.1142578125,290.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266436576843262,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76776123046875,0.0,0.0,9.53623093664646e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76776123046875,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001004210498649,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0004763544420711,290.70318603515625,294.1499938964844,284.1864624023437,284.1864624023437,283.5766906738281,284.1323547363281,290.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257369041442871,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76776123046875,0.0,0.0,9.53623093664646e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76776123046875,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,7.417068263748661e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001004210498649,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0004763544420711,290.70318603515625,294.1499938964844,284.1864624023437,284.1864624023437,283.5766906738281,284.1323547363281,290.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257369041442871,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0001004836012725,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001004835576168,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0004766509518958,290.6996459960937,294.1499938964844,284.1990966796875,284.1990966796875,283.5877990722656,284.14923095703125,290.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818243830115534e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248815059661865,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,9.542165935272352e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0001004836012725,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001004835576168,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0004766509518958,290.6996459960937,294.1499938964844,284.1990966796875,284.1990966796875,283.5877990722656,284.14923095703125,290.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818243830115534e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248815059661865,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,9.544938075123356e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0001005127924145,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,7.423840725095943e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0001005127487587,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,0.0004767893988173,290.6979064941406,294.1499938964844,284.2049560546875,284.2049560546875,283.5933532714844,284.1571655273437,290.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243543177843,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.244754314422607,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
