time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,9.54754141275771e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,0.0001005402082228,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,7.42586562409997e-05,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.000100540164567,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.0004769194347318,290.6961364746094,294.1499938964844,284.21051025390625,284.21051025390625,283.5989074707031,284.164794921875,290.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.240836143493652,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,9.552254050504416e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.0001005898375296,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,7.429530523950234e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,0.0001005897865979,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0004771548556163,290.692626953125,294.1499938964844,284.2205810546875,284.2205810546875,283.6100158691406,284.1790466308594,290.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630485683679,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.233476161956787,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,9.552254050504416e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.0001005898375296,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,7.429530523950234e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,0.0001005897865979,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0004771548556163,290.692626953125,294.1499938964844,284.2205810546875,284.2205810546875,283.6100158691406,284.1790466308594,290.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943914859254164e-09,0.0010177786462008,-0.0198630485683679,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.233476161956787,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,9.556391887599602e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0001006334132398,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0001006333695841,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,0.0004773615801241,290.6891174316406,294.1499938964844,284.22930908203125,284.22930908203125,283.62109375,284.1920166015625,290.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995463846555141e-09,0.0010182193946093,-0.019998051226139,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.226711750030518,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,9.556391887599602e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0001006334132398,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0001006333695841,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,0.0004773615801241,290.6891174316406,294.1499938964844,284.22930908203125,284.22930908203125,283.62109375,284.1920166015625,290.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995463846555141e-09,0.0010182193946093,-0.019998051226139,0.0,0.0,0.0,-0.0087765101343393,60.0,-4.226711750030518,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,9.559833415551112e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001006696475087,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,7.435425504809245e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.000100669603853,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0004775334673468,290.6855773925781,294.1499938964844,284.236572265625,284.236572265625,283.6321105957031,284.20361328125,290.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038329113446707e-09,0.0010185859864577,-0.0201103128492832,0.0,0.0,0.0,-0.0087977601215243,60.0,-4.220671653747559,-0.0,-7.073947472235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,9.559833415551112e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.0001006696475087,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,7.435425504809245e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.000100669603853,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,0.0004775334673468,290.6855773925781,294.1499938964844,284.236572265625,284.236572265625,283.6321105957031,284.20361328125,290.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185940191149,8.038329113446707e-09,0.0010185859864577,-0.0201103128492832,0.0,0.0,0.0,-0.0087977601215243,60.0,-4.220671653747559,-0.0,-7.073947472235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,9.562396735418588e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0001006966413115,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,7.437419844791293e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0001006965976557,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491149902344,0.0,0.0,0.0004776614950969,290.6824951171875,294.1499938964844,284.2417297363281,284.2417297363281,283.6417541503906,284.212646484375,290.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188671294599,8.070260903991766e-09,0.0010188590968027,-0.020193938165903,0.0,0.0,0.0,-0.008813589811325,60.0,-4.215922832489014,-0.0,-7.07774105990211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,9.562692139297724e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0001006997554213,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,7.437649765051901e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0001006997117656,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74871826171875,0.0,0.0,0.0004776762798428,290.6820678710937,294.1499938964844,284.2423400878906,284.2423400878906,283.64306640625,284.2137756347656,290.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188985615968,8.073942403541423e-09,0.0010188905289396,-0.0202035792171955,0.0,0.0,0.0,-0.0088154152035713,60.0,-4.215334892272949,-0.0,-7.078178754227339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,9.563872299622744e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,0.000100712175481,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,7.43856726330705e-05,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0001007121318252,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.0004777352150995,290.6803283691406,294.1499938964844,284.2446594238281,284.2446594238281,283.64849853515625,284.2182922363281,290.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088637315495362e-09,0.0010190161410719,-0.0202420633286237,0.0,0.0,0.0,-0.0088227000087499,60.0,-4.212969303131104,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,9.56488511292264e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,0.0001007228420348,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,7.439354521920905e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0001007227983791,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0004777857975568,290.6785583496094,294.1499938964844,284.2465515136719,284.2465515136719,283.65386962890625,284.222412109375,290.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101253001768782e-09,0.0010191240580752,-0.0202751029282808,0.0,0.0,0.0,-0.0088289538398385,60.0,-4.210801601409912,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,9.566391236148776e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001007387108984,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,7.44052667869255e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0001007386672426,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,0.0004778610600624,290.675048828125,294.1499938964844,284.2491149902344,284.2491149902344,283.6645812988281,284.22955322265625,290.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120013994528108e-09,0.001019284594804,-0.0203242357820272,0.0,0.0,0.0,-0.0088382549583911,60.0,-4.207091331481934,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,9.566391236148776e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001007387108984,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.741455078125,0.0,0.0,7.44052667869255e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0001007386672426,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,0.0004778610600624,290.675048828125,294.1499938964844,284.2491149902344,284.2491149902344,283.6645812988281,284.22955322265625,290.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120013994528108e-09,0.001019284594804,-0.0203242357820272,0.0,0.0,0.0,-0.0088382549583911,60.0,-4.207091331481934,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,9.56732255872339e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0001007485116133,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381591796875,0.0,0.0,7.441250636475161e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0001007484679576,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.0004779075679834,290.6715393066406,294.1499938964844,284.25,284.25,283.67510986328125,284.2351379394531,290.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.2042341232299805,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,9.56732255872339e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0001007485116133,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381591796875,0.0,0.0,7.441250636475161e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0001007484679576,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.0004779075679834,290.6715393066406,294.1499938964844,284.25,284.25,283.67510986328125,284.2351379394531,290.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.2042341232299805,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,9.567652159603313e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.0001007519822451,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73486328125,0.0,0.0,7.441507477778941e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0001007519458653,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,0.0004779240407515,290.66802978515625,294.1499938964844,284.25,284.24365234375,283.6854553222656,284.2392578125,290.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653313219547,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.201986312866211,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348022460937,0.0,0.0,9.567652159603313e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.0001007519822451,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73486328125,0.0,0.0,7.441507477778941e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0001007519458653,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,0.0004779240407515,290.66802978515625,294.1499938964844,284.25,284.24365234375,283.6854553222656,284.2392578125,290.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135706330847371e-09,0.0010194188216701,-0.0203653313219547,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.201986312866211,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,9.56750736804679e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.000100750454294,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,7.44139397284016e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0001007504179142,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0004779167938977,290.6645202636719,294.1499938964844,284.25,284.2362060546875,283.69561767578125,284.2422790527344,290.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.199817657470703,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,9.56750736804679e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.000100750454294,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,7.44139397284016e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0001007504179142,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0004779167938977,290.6645202636719,294.1499938964844,284.25,284.2362060546875,283.69561767578125,284.2422790527344,290.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.199817657470703,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,9.567264351062477e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0001007478931569,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,7.441205525537953e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0001007478567771,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0004779046284966,290.6627502441406,294.1499938964844,284.25,284.2320556640625,283.7006225585937,284.243408203125,290.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,-0.008843632414937,60.0,-4.198678016662598,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,9.56690637394786e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001007441314868,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,7.44092685636133e-05,296.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,0.000100744095107,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72882080078125,0.0,0.0,0.0004778867878485,290.6610107421875,294.1499938964844,284.25,284.2276916503906,283.70556640625,284.2444152832031,290.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.197494983673096,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,9.565883374307305e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,7.440130866598338e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0001007333121378,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255249023437,0.0,0.0,0.0004778356524184,290.6575012207031,294.1499938964844,284.25,284.2182312011719,283.71539306640625,284.2459716796875,290.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194997310638428,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,9.565883374307305e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,7.440130866598338e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,0.0001007333121378,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255249023437,0.0,0.0,0.0004778356524184,290.6575012207031,294.1499938964844,284.25,284.2182312011719,283.71539306640625,284.2459716796875,290.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194997310638428,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,9.564453648636118e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001007182654575,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0004777642607223,290.65399169921875,294.1499938964844,284.25,284.2078857421875,283.7249755859375,284.2470703125,290.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608946710824,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.192306041717529,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,9.564453648636118e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,0.0001007183018373,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001007182654575,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0004777642607223,290.65399169921875,294.1499938964844,284.25,284.2078857421875,283.7249755859375,284.2470703125,290.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608946710824,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.192306041717529,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,0.0001006996826617,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,7.437644671881571e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,0.000100699646282,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0004776759597007,290.6505126953125,294.1499938964844,284.25,284.1967163085937,283.73443603515625,284.2478942871094,290.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.189465045928955,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,0.0001006996826617,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,7.437644671881571e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,0.000100699646282,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0004776759597007,290.6505126953125,294.1499938964844,284.25,284.1967163085937,283.73443603515625,284.2478942871094,290.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.189465045928955,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,9.560655598761514e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,0.0001006783058983,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,7.436065061483532e-05,296.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148742675781,0.0,0.0,0.0001006782695185,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0004775745328515,290.64715576171875,294.1499938964844,284.25,284.1853332519531,283.7433166503906,284.2484436035156,290.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369244605302,0.0,0.0,0.0,-0.008802798576653,60.0,-4.186579704284668,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,9.560564649291337e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,0.0001006773527478,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149963378906,0.0,0.0,7.435994484694675e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,0.0001006773090921,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.000477569992654,290.6470031738281,294.1499938964844,284.25,284.1848449707031,283.7436828613281,284.2484436035156,290.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047360111618218e-09,0.0010186634026467,-0.020133962854743,0.0,0.0,0.0,-0.008802237920463,60.0,-4.18645715713501,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,9.559402678860351e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0001006651145871,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,7.435090810758993e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.0001006650709314,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0004775119305122,290.645263671875,294.1499938964844,284.25,284.1786804199219,283.7482604980469,284.2486877441406,290.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.184904098510742,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,9.558154124533758e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0001006519669317,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,7.434120198013261e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,0.0001006519305519,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122497558594,0.0,0.0,0.0004774495901074,290.6435241699219,294.1499938964844,284.25,284.17236328125,283.7527770996094,284.2488708496094,290.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.0173236938208e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.183316707611084,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,9.555430733598767e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001006232851068,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,7.432001439156011e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,0.000100623248727,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.0004773135297,290.6400451660156,294.1499938964844,284.25,284.1593017578125,283.7616882324219,284.2491760253906,290.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337840279828e-09,0.0010181162506341,-0.0199664011597633,0.0,0.0,0.0,-0.0087705198675394,60.0,-4.180035591125488,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,9.555430733598767e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0001006232851068,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,7.432001439156011e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,0.000100623248727,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.0004773135297,290.6400451660156,294.1499938964844,284.25,284.1593017578125,283.7616882324219,284.2491760253906,290.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337840279828e-09,0.0010181162506341,-0.0199664011597633,0.0,0.0,0.0,-0.0087705198675394,60.0,-4.180035591125488,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,9.552489791531116e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,0.0001005922822514,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0004771666426677,290.63653564453125,294.1499938964844,284.25,284.1457824707031,283.7704467773437,284.2493896484375,290.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176652431488037,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,9.552489791531116e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,0.0001005922822514,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0004771666426677,290.63653564453125,294.1499938964844,284.25,284.1457824707031,283.7704467773437,284.2493896484375,290.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176652431488037,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,0.0001005585072562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0001005584708764,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.000477006251458,290.633056640625,294.1499938964844,284.25,284.1318359375,283.779052734375,284.2495422363281,290.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.173150062561035,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,0.0001005585072562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0001005584708764,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.000477006251458,290.633056640625,294.1499938964844,284.25,284.1318359375,283.779052734375,284.2495422363281,290.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.173150062561035,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,9.545886859996244e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,7.424578507198021e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0001005227532004,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0004768368380609,290.62957763671875,294.1499938964844,284.25,284.1176147460937,283.7875061035156,284.2496643066406,290.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.1695637702941895,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,9.545886859996244e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983642578125,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,7.424578507198021e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0001005227532004,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0004768368380609,290.62957763671875,294.1499938964844,284.25,284.1176147460937,283.7875061035156,284.2496643066406,290.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.1695637702941895,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,9.544107888359576e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.0001005040539894,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,7.423195347655565e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,0.0001005040176096,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,0.0004767479549627,290.6278381347656,294.1499938964844,284.25,284.11041259765625,283.7916564941406,284.2497253417969,290.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.167733669281006,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,9.542284533381462e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,0.0001004848454613,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69512939453125,0.0,0.0,7.421776535920799e-05,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,0.0001004848163574,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,0.0004766568599734,290.6260986328125,294.1499938964844,284.25,284.1031799316406,283.7957763671875,284.249755859375,290.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373799651861,0.0,0.0,0.0,-0.008689310401678,60.0,-4.165882587432861,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
