time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945220,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0486341826617717,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.2306996285915374,292.0899963378906,291.1499938964844,284.25,283.89031982421875,292.75518798828125,297.2032470703125,292.1703186035156,1.0,0.1693971455097198,0.6210349202156067,0.6210349202156067,0.9919909238815308,1.0,-0.4921029210090637,0.1818960309028625,0.3102068901062011,0.0490697361528873,0.0,0.0,0.0,33.640838623046875,60.0,445.9114990234375,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.0486341826617717,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0713195800781,0.509952962398529,0.050000000745058,0.2306996285915374,292.0899963378906,291.1499938964844,284.25,283.89031982421875,292.75518798828125,297.2032470703125,292.1703186035156,1.0,0.1693971455097198,0.6210349202156067,0.6210349202156067,0.9919909238815308,1.0,-0.4921029210090637,0.1818960309028625,0.3102068901062011,0.0490697361528873,0.0,0.0,0.0,33.640838623046875,60.0,445.9114990234375,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265869140625,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265869140625,0.4957718253135681,0.050000000745058,0.048848733305931,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265869140625,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265869140625,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265869140625,0.4957718253135681,0.050000000745058,0.231717362999916,292.1203918457031,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962890625,292.0835876464844,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092524766922,0.283064603805542,0.0783265605568885,0.0,0.0,0.0,39.099029541015625,60.0,-70.76634216308594,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265869140625,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265869140625,0.4957718253135681,0.050000000745058,0.048848733305931,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265869140625,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265869140625,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1265869140625,0.4957718253135681,0.050000000745058,0.231717362999916,292.1203918457031,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962890625,292.0835876464844,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092524766922,0.283064603805542,0.0783265605568885,0.0,0.0,0.0,39.099029541015625,60.0,-70.76634216308594,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0212707519531,291.1499938964844,284.25,283.8886108398437,291.6530456542969,297.1903686523437,292.0079040527344,1.0,0.187510997056961,1.0,1.0,0.9487453103065492,1.0,-0.4960685968399048,0.2125612050294876,0.283507376909256,0.0798922330141067,0.0,0.0,0.0,43.6096305847168,48.0,-121.98058319091795,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02447509765625,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0212707519531,291.1499938964844,284.25,283.8886108398437,291.6530456542969,297.1903686523437,292.0079040527344,1.0,0.187510997056961,1.0,1.0,0.9487453103065492,1.0,-0.4960685968399048,0.2125612050294876,0.283507376909256,0.0798922330141067,0.0,0.0,0.0,43.6096305847168,48.0,-121.98058319091795,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731140136719,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731140136719,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731140136719,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731140136719,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731140136719,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9706726074219,291.1499938964844,284.25,283.8887023925781,291.63330078125,297.185302734375,291.95770263671875,1.0,0.1889549046754837,1.0,1.0,0.9108391404151917,1.0,-0.4965144693851471,0.213425800204277,0.2830886840820312,0.0813747122883796,0.0,0.0,0.0,44.73528671264648,36.0,-115.7640151977539,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731140136719,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731140136719,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731140136719,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731140136719,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9731140136719,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9706726074219,291.1499938964844,284.25,283.8887023925781,291.63330078125,297.185302734375,291.95770263671875,1.0,0.1889549046754837,1.0,1.0,0.9108391404151917,1.0,-0.4965144693851471,0.213425800204277,0.2830886840820312,0.0813747122883796,0.0,0.0,0.0,44.73528671264648,36.0,-115.7640151977539,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.946533203125,0.4850313067436218,0.050000000745058,0.0465755686163902,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.946533203125,0.4850313067436218,0.050000000745058,0.0490463189780712,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.946533203125,0.4850313067436218,0.050000000745058,0.0362254418432712,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.946533203125,0.4850313067436218,0.050000000745058,0.0490463189780712,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.946533203125,0.4850313067436218,0.050000000745058,0.2326546162366867,291.94390869140625,291.1499938964844,284.25,283.8889465332031,291.6210327148437,297.1830749511719,291.93017578125,1.0,0.1877611875534057,1.0,1.0,0.8918860554695129,1.0,-0.4962737262248993,0.2137617021799087,0.2825120091438293,0.0821574032306671,0.0,0.0,0.0,44.1347770690918,36.0,-110.89636993408205,-0.0,44.20206069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468909740448,0.050000000745058,0.0465296618640422,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468909740448,0.050000000745058,0.0489979721605777,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468909740448,0.050000000745058,0.0361897349357605,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468909740448,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.4875468909740448,0.050000000745058,0.2324252873659134,291.9158630371094,291.1499938964844,284.25,283.88934326171875,291.6078491210937,297.1810607910156,291.90167236328125,1.0,0.1854824423789978,1.0,1.0,0.8746684789657593,1.0,-0.4957846403121948,0.2140164822340011,0.2817681729793548,0.0829350352287292,0.0,0.0,0.0,42.91124725341797,25.0,-105.77411651611328,-0.0,43.11318206787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.2317203730344772,291.8581848144531,291.1499938964844,284.25,283.8904113769531,291.5759582519531,297.177490234375,291.84375,1.0,0.1785198450088501,1.0,1.0,0.8402333855628967,1.0,-0.494281142950058,0.2145518809556961,0.279729276895523,0.0846836641430854,0.0,0.0,0.0,39.146263122558594,25.0,-96.07752227783205,-0.0,39.77569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.4957336783409118,0.050000000745058,0.2317203730344772,291.8581848144531,291.1499938964844,284.25,283.8904113769531,291.5759582519531,297.177490234375,291.84375,1.0,0.1785198450088501,1.0,1.0,0.8402333855628967,1.0,-0.494281142950058,0.2145518809556961,0.279729276895523,0.0846836641430854,0.0,0.0,0.0,39.146263122558594,25.0,-96.07752227783205,-0.0,39.77569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8001403808594,291.1499938964844,284.25,283.89190673828125,291.5325927734375,297.1744079589844,291.7855834960937,1.0,0.1731336116790771,1.0,1.0,0.8057982325553894,1.0,-0.4930788278579712,0.2156792283058166,0.2773995995521545,0.0869754999876022,0.0,0.0,0.0,36.13859176635742,25.0,-89.51251220703125,-0.0,37.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0487305745482444,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.0487305745482444,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031236410140991,0.050000000745058,0.2311568707227707,291.8001403808594,291.1499938964844,284.25,283.89190673828125,291.5325927734375,297.1744079589844,291.7855834960937,1.0,0.1731336116790771,1.0,1.0,0.8057982325553894,1.0,-0.4930788278579712,0.2156792283058166,0.2773995995521545,0.0869754999876022,0.0,0.0,0.0,36.13859176635742,25.0,-89.51251220703125,-0.0,37.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7416076660156,291.1499938964844,284.25,283.89373779296875,291.4835205078125,297.1717224121094,291.7269897460937,1.0,0.1688306778669357,1.0,1.0,0.7769505977630615,1.0,-0.4921704530715942,0.2171104550361633,0.2750599980354309,0.0895257368683815,0.0,0.0,0.0,33.867942810058594,25.0,-85.56434631347656,-0.0,35.12979507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444763183594,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7416076660156,291.1499938964844,284.25,283.89373779296875,291.4835205078125,297.1717224121094,291.7269897460937,1.0,0.1688306778669357,1.0,1.0,0.7769505977630615,1.0,-0.4921704530715942,0.2171104550361633,0.2750599980354309,0.0895257368683815,0.0,0.0,0.0,33.867942810058594,25.0,-85.56434631347656,-0.0,35.12979507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.514972448348999,0.050000000745058,0.230397954583168,291.68280029296875,291.1499938964844,284.25,283.89581298828125,291.42120361328125,297.16925048828125,291.6678466796875,1.0,0.1653859317302703,1.0,1.0,0.7481029033660889,1.0,-0.4914600551128387,0.2191865742206573,0.2722734808921814,0.0926933139562606,0.0,0.0,0.0,32.09475326538086,25.0,-85.04630279541016,-0.0,33.577789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856994628906,0.514972448348999,0.050000000745058,0.230397954583168,291.68280029296875,291.1499938964844,284.25,283.89581298828125,291.42120361328125,297.16925048828125,291.6678466796875,1.0,0.1653859317302703,1.0,1.0,0.7481029033660889,1.0,-0.4914600551128387,0.2191865742206573,0.2722734808921814,0.0926933139562606,0.0,0.0,0.0,32.09475326538086,25.0,-85.04630279541016,-0.0,33.577789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.5174440145492554,0.050000000745058,0.0460959933698177,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.5174440145492554,0.050000000745058,0.0485412999987602,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.5174440145492554,0.050000000745058,0.0485412999987602,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6555480957031,0.5174440145492554,0.050000000745058,0.2302590310573578,291.652587890625,291.1499938964844,284.25,283.8969421386719,291.38330078125,297.1680908203125,291.6371459960937,1.0,0.1639275848865509,1.0,1.0,0.7336790561676025,1.0,-0.4911637306213379,0.2205146849155426,0.2706490457057953,0.0945590287446975,0.0,0.0,0.0,31.356002807617188,25.0,-86.63009643554688,-0.0,32.932518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244201660156,0.5197346210479736,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244201660156,0.5197346210479736,0.050000000745058,0.0485152415931224,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244201660156,0.5197346210479736,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244201660156,0.5197346210479736,0.050000000745058,0.0485152415931224,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6244201660156,0.5197346210479736,0.050000000745058,0.2301354259252548,291.621337890625,291.1499938964844,284.25,283.8981018066406,291.3475646972656,297.1669616699219,291.6053771972656,1.0,0.1626190543174743,1.0,1.0,0.7223590016365051,1.0,-0.4909000694751739,0.221681922674179,0.2692181468009949,0.096260979771614,0.0,0.0,0.0,30.69925117492676,25.0,-88.45703887939453,-0.0,32.35948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5238074660301208,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5238074660301208,0.050000000745058,0.2299268692731857,291.5568542480469,291.1499938964844,284.25,283.9005126953125,291.2701721191406,297.1647033691406,291.5403137207031,1.0,0.1603883355855941,1.0,1.0,0.6997188329696655,1.0,-0.4904552102088928,0.2244436591863632,0.2660115361213684,0.1000801920890808,0.0,0.0,0.0,29.592830657958984,25.0,-91.94232177734376,-0.0,31.3955135345459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5238074660301208,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5600280761719,0.5238074660301208,0.050000000745058,0.2299268692731857,291.5568542480469,291.1499938964844,284.25,283.9005126953125,291.2701721191406,297.1647033691406,291.5403137207031,1.0,0.1603883355855941,1.0,1.0,0.6997188329696655,1.0,-0.4904552102088928,0.2244436591863632,0.2660115361213684,0.1000801920890808,0.0,0.0,0.0,29.592830657958984,25.0,-91.94232177734376,-0.0,31.3955135345459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4886779785156,291.1499938964844,284.25,283.9029846191406,291.1749572753906,297.1623840332031,291.4706726074219,1.0,0.1585861444473266,1.0,1.0,0.6770787239074707,1.0,-0.4900997579097748,0.2279304265975952,0.2621693313121795,0.1046080812811851,0.0,0.0,0.0,28.71099281311035,25.0,-99.23283386230467,-0.0,30.628557205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920959472656,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4886779785156,291.1499938964844,284.25,283.9029846191406,291.1749572753906,297.1623840332031,291.4706726074219,1.0,0.1585861444473266,1.0,1.0,0.6770787239074707,1.0,-0.4900997579097748,0.2279304265975952,0.2621693313121795,0.1046080812811851,0.0,0.0,0.0,28.71099281311035,25.0,-99.23283386230467,-0.0,30.628557205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0459693446755409,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.2296264022588729,291.41473388671875,291.1499938964844,284.25,283.90545654296875,291.09100341796875,297.1598815917969,291.3958740234375,1.0,0.1571266055107116,1.0,1.0,0.6610032320022583,1.0,-0.4898143410682678,0.2308440655469894,0.2589702606201172,0.1085511967539787,0.0,0.0,0.0,28.004858016967773,25.0,-104.4180145263672,-0.0,30.01514434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0459693446755409,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.5301728844642639,0.050000000745058,0.2296264022588729,291.41473388671875,291.1499938964844,284.25,283.90545654296875,291.09100341796875,297.1598815917969,291.3958740234375,1.0,0.1571266055107116,1.0,1.0,0.6610032320022583,1.0,-0.4898143410682678,0.2308440655469894,0.2589702606201172,0.1085511967539787,0.0,0.0,0.0,28.004858016967773,25.0,-104.4180145263672,-0.0,30.01514434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0459477342665195,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0483851768076419,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.2295184582471847,291.3388671875,291.1499938964844,284.25,283.90789794921875,290.99932861328125,297.1571350097656,291.3193054199219,1.0,0.1559427231550216,1.0,1.0,0.6449277400970459,1.0,-0.4895841181278229,0.2342141568660736,0.2553699612617492,0.112931028008461,0.0,0.0,0.0,27.437217712402344,25.0,-108.75520324707033,-0.0,29.52263832092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0459477342665195,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.0483851768076419,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.5326144695281982,0.050000000745058,0.2295184582471847,291.3388671875,291.1499938964844,284.25,283.90789794921875,290.99932861328125,297.1571350097656,291.3193054199219,1.0,0.1559427231550216,1.0,1.0,0.6449277400970459,1.0,-0.4895841181278229,0.2342141568660736,0.2553699612617492,0.112931028008461,0.0,0.0,0.0,27.437217712402344,25.0,-108.75520324707033,-0.0,29.52263832092285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.5336806178092957,0.050000000745058,0.045938529074192,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.5336806178092957,0.050000000745058,0.0483754836022853,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.5336806178092957,0.050000000745058,0.0357299670577049,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.5336806178092957,0.050000000745058,0.0483754836022853,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.5336806178092957,0.050000000745058,0.2294724732637405,291.29949951171875,291.1499938964844,284.25,283.9090576171875,290.9483642578125,297.1557006835937,291.279296875,1.0,0.1554371267557144,1.0,1.0,0.6368899941444397,1.0,-0.4894860386848449,0.2361022680997848,0.2533837854862213,0.1153151765465736,0.0,0.0,0.0,27.196168899536133,25.0,-112.0096435546875,-0.0,29.313676834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5346536636352539,0.050000000745058,0.0459302477538585,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5346536636352539,0.050000000745058,0.0483667626976966,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5346536636352539,0.050000000745058,0.0357235260307788,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5346536636352539,0.050000000745058,0.0483667626976966,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2628479003906,0.5346536636352539,0.050000000745058,0.2294310927391052,291.25885009765625,291.1499938964844,284.25,283.91015625,290.91278076171875,297.1542053222656,291.2382507324219,1.0,0.1549811363220214,1.0,1.0,0.6325317025184631,1.0,-0.489397794008255,0.2371707260608673,0.2522270679473877,0.1168774664402008,0.0,0.0,0.0,26.97963523864746,25.0,-113.18065643310548,-0.0,29.12592887878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0357124842703342,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.2293601930141449,291.17974853515625,291.1499938964844,284.25,283.9122619628906,290.8529052734375,297.15106201171875,291.1606750488281,1.0,0.1541990935802459,1.0,1.0,0.62381511926651,1.0,-0.4892465770244598,0.2393270879983902,0.2499195039272308,0.1200001165270805,0.0,0.0,0.0,26.60986328125,25.0,-108.1079330444336,-0.0,28.80547142028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0483518131077289,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0357124842703342,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5363516211509705,0.050000000745058,0.2293601930141449,291.17974853515625,291.1499938964844,284.25,283.9122619628906,290.8529052734375,297.15106201171875,291.1606750488281,1.0,0.1541990935802459,1.0,1.0,0.62381511926651,1.0,-0.4892465770244598,0.2393270879983902,0.2499195039272308,0.1200001165270805,0.0,0.0,0.0,26.60986328125,25.0,-108.1079330444336,-0.0,28.80547142028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5377638339996338,0.050000000745058,0.0459044873714447,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5377638339996338,0.050000000745058,0.0357034914195537,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5377638339996338,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1049499511719,291.1499938964844,284.25,283.9140625,290.7880249023437,297.14776611328125,291.0863647460937,1.0,0.1535623520612716,1.0,1.0,0.6150985360145569,1.0,-0.4891234040260315,0.2416845560073852,0.2474388629198074,0.1232897341251373,0.0,0.0,0.0,26.310226440429688,25.0,-104.10269927978516,-0.0,28.54597854614257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5377638339996338,0.050000000745058,0.0459044873714447,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5377638339996338,0.050000000745058,0.0483396388590335,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5377638339996338,0.050000000745058,0.0357034914195537,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5377638339996338,0.050000000745058,0.0483396388590335,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1049499511719,291.1499938964844,284.25,283.9140625,290.7880249023437,297.14776611328125,291.0863647460937,1.0,0.1535623520612716,1.0,1.0,0.6150985360145569,1.0,-0.4891234040260315,0.2416845560073852,0.2474388629198074,0.1232897341251373,0.0,0.0,0.0,26.310226440429688,25.0,-104.10269927978516,-0.0,28.54597854614257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.5389328598976135,0.050000000745058,0.2292554080486297,291.03399658203125,291.1499938964844,284.25,283.9155578613281,290.7732238769531,297.1444396972656,291.01806640625,1.0,0.1530436724424362,1.0,1.0,0.6138561367988586,1.0,-0.4890231788158417,0.2418647706508636,0.247158408164978,0.1243725195527076,0.0,0.0,0.0,26.067506790161133,25.0,-90.78327941894533,-0.0,28.33556365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.5389328598976135,0.050000000745058,0.2292554080486297,291.03399658203125,291.1499938964844,284.25,283.9155578613281,290.7732238769531,297.1444396972656,291.01806640625,1.0,0.1530436724424362,1.0,1.0,0.6138561367988586,1.0,-0.4890231788158417,0.2418647706508636,0.247158408164978,0.1243725195527076,0.0,0.0,0.0,26.067506790161133,25.0,-90.78327941894533,-0.0,28.33556365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
