time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947380,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793395996094,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793395996094,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793395996094,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793395996094,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793395996094,0.539901614189148,0.050000000745058,0.229216992855072,290.97674560546875,291.1499938964844,284.25,283.9166259765625,290.76708984375,297.14117431640625,290.9639892578125,1.0,0.152620792388916,1.0,1.0,0.6126136779785156,1.0,-0.4889412224292755,0.2419939339160919,0.2469473034143448,0.1253578662872314,0.0,0.0,0.0,25.87031555175781,25.0,-73.43928527832031,-0.0,28.16463279724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793395996094,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793395996094,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793395996094,0.539901614189148,0.050000000745058,0.0356901884078979,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793395996094,0.539901614189148,0.050000000745058,0.0483216270804405,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793395996094,0.539901614189148,0.050000000745058,0.229216992855072,290.97674560546875,291.1499938964844,284.25,283.9166259765625,290.76708984375,297.14117431640625,290.9639892578125,1.0,0.152620792388916,1.0,1.0,0.6126136779785156,1.0,-0.4889412224292755,0.2419939339160919,0.2469473034143448,0.1253578662872314,0.0,0.0,0.0,25.87031555175781,25.0,-73.43928527832031,-0.0,28.16463279724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95465087890625,0.5403214693069458,0.050000000745058,0.0458840802311897,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95465087890625,0.5403214693069458,0.050000000745058,0.0483181439340114,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95465087890625,0.5403214693069458,0.050000000745058,0.035687617957592,296.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.95465087890625,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.95465087890625,0.5403214693069458,0.050000000745058,0.2292004823684692,290.9522705078125,291.1499938964844,284.25,283.9170227050781,290.763916015625,297.1395874023437,290.940673828125,1.0,0.1524396240711212,1.0,1.0,0.6119924783706665,1.0,-0.488906055688858,0.2420680671930313,0.2468379735946655,0.1258404403924942,0.0,0.0,0.0,25.786027908325195,25.0,-65.94257354736328,-0.0,28.0915756225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322814941406,0.5407024025917053,0.050000000745058,0.0458810962736606,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322814941406,0.5407024025917053,0.050000000745058,0.0483150035142898,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322814941406,0.5407024025917053,0.050000000745058,0.035685297101736,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322814941406,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9322814941406,0.5407024025917053,0.050000000745058,0.2291855812072754,290.9301452636719,291.1499938964844,284.25,283.9172668457031,290.7784423828125,297.1380310058594,290.9199523925781,1.0,0.1522758454084396,1.0,1.0,0.6143176555633545,1.0,-0.4888742864131927,0.2412547022104263,0.2476195693016052,0.1254254877567291,0.0,0.0,0.0,25.7100887298584,25.0,-56.578643798828125,-0.0,28.025623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0356812998652458,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8983764648437,291.1499938964844,284.25,283.9173583984375,290.82110595703125,297.1351318359375,290.8929748535156,1.0,0.1519942879676818,1.0,1.0,0.6189678907394409,1.0,-0.4888195097446441,0.2395592480897903,0.249260276556015,0.1244809180498123,0.0,0.0,0.0,25.57981300354004,25.0,-32.57315826416016,-0.0,27.912429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0483095906674861,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0356812998652458,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.0483095906674861,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996276855469,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8983764648437,291.1499938964844,284.25,283.9173583984375,290.82110595703125,297.1351318359375,290.8929748535156,1.0,0.1519942879676818,1.0,1.0,0.6189678907394409,1.0,-0.4888195097446441,0.2395592480897903,0.249260276556015,0.1244809180498123,0.0,0.0,0.0,25.57981300354004,25.0,-32.57315826416016,-0.0,27.912429809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0458717420697212,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.2291388362646103,290.88287353515625,291.1499938964844,284.25,283.9168395996094,290.8621826171875,297.1325988769531,290.8807067871094,1.0,0.151764303445816,1.0,1.0,0.6236181259155273,1.0,-0.4887746274471283,0.2379365414381027,0.2508381009101867,0.1235419735312461,0.0,0.0,0.0,25.473657608032227,25.0,-12.535051345825195,-0.0,27.820152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0458717420697212,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0483051501214504,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.5419090390205383,0.050000000745058,0.2291388362646103,290.88287353515625,291.1499938964844,284.25,283.9168395996094,290.8621826171875,297.1325988769531,290.8807067871094,1.0,0.151764303445816,1.0,1.0,0.6236181259155273,1.0,-0.4887746274471283,0.2379365414381027,0.2508381009101867,0.1235419735312461,0.0,0.0,0.0,25.473657608032227,25.0,-12.535051345825195,-0.0,27.820152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.2291216105222702,290.8797607421875,291.1499938964844,284.25,283.9156494140625,290.9190673828125,297.1304016113281,290.8809509277344,1.0,0.1515761613845825,1.0,1.0,0.6309687495231628,1.0,-0.4887378811836242,0.2356405407190323,0.2530973553657532,0.1218597516417503,0.0,0.0,0.0,25.38713264465332,25.0,6.629266738891602,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.5423586964607239,0.050000000745058,0.2291216105222702,290.8797607421875,291.1499938964844,284.25,283.9156494140625,290.9190673828125,297.1304016113281,290.8809509277344,1.0,0.1515761613845825,1.0,1.0,0.6309687495231628,1.0,-0.4887378811836242,0.2356405407190323,0.2530973553657532,0.1218597516417503,0.0,0.0,0.0,25.38713264465332,25.0,6.629266738891602,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985451817512,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985451817512,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9755554199219,297.1286315917969,290.8940734863281,1.0,0.1514224559068679,1.0,1.0,0.6383193135261536,1.0,-0.4887078106403351,0.2334621250629425,0.2552456855773926,0.1202157437801361,0.0,0.0,0.0,25.31659507751465,25.0,23.149486541748047,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985451817512,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985451817512,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.8899841308594,291.1499938964844,284.25,283.91375732421875,290.9755554199219,297.1286315917969,290.8940734863281,1.0,0.1514224559068679,1.0,1.0,0.6383193135261536,1.0,-0.4887078106403351,0.2334621250629425,0.2552456855773926,0.1202157437801361,0.0,0.0,0.0,25.31659507751465,25.0,23.149486541748047,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0458642542362213,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0482972674071788,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0356721952557563,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.0482972674071788,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980712890625,0.5428877472877502,0.050000000745058,0.2291014343500137,290.89898681640625,291.1499938964844,284.25,283.9125061035156,291.0025329589844,297.1278991699219,290.9041748046875,1.0,0.1513565182685852,1.0,1.0,0.6419945955276489,1.0,-0.4886949062347412,0.2324254959821701,0.2562694251537323,0.1194148883223533,0.0,0.0,0.0,25.28637886047364,25.0,29.69759178161621,-0.0,27.656944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.0458631552755832,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.0482961125671863,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.035671342164278,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.0482961125671863,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90887451171875,0.5430322289466858,0.050000000745058,0.2290959507226944,290.9100036621094,291.1499938964844,284.25,283.9110412597656,291.0272827148437,297.1272888183594,290.9161071777344,1.0,0.1512967497110366,1.0,1.0,0.6453712582588196,1.0,-0.4886832237243652,0.2314935773611068,0.2571896612644195,0.1186966672539711,0.0,0.0,0.0,25.25900077819824,25.0,35.0428352355957,-0.0,27.6330680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0356698781251907,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.229086548089981,290.9365539550781,291.1499938964844,284.25,283.9075012207031,291.0733642578125,297.1263122558594,290.94390869140625,1.0,0.1511938720941543,1.0,1.0,0.6521245837211609,1.0,-0.4886631667613983,0.2297282963991165,0.258934885263443,0.1172914132475853,0.0,0.0,0.0,25.21192741394043,25.0,42.534175872802734,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0356698781251907,296.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9351501464844,0.543280839920044,0.050000000745058,0.229086548089981,290.9365539550781,291.1499938964844,284.25,283.9075012207031,291.0733642578125,297.1263122558594,290.94390869140625,1.0,0.1511938720941543,1.0,1.0,0.6521245837211609,1.0,-0.4886631667613983,0.2297282963991165,0.258934885263443,0.1172914132475853,0.0,0.0,0.0,25.21192741394043,25.0,42.534175872802734,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9674072265625,291.1499938964844,284.25,283.9029846191406,291.1166381835937,297.1257019042969,290.97564697265625,1.0,0.1511096358299255,1.0,1.0,0.6588779091835022,1.0,-0.4886468946933746,0.2280789166688919,0.2605679631233215,0.1159088090062141,0.0,0.0,0.0,25.173450469970703,25.0,47.3169059753418,-0.0,27.55840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658203125,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9674072265625,291.1499938964844,284.25,283.9029846191406,291.1166381835937,297.1257019042969,290.97564697265625,1.0,0.1511096358299255,1.0,1.0,0.6588779091835022,1.0,-0.4886468946933746,0.2280789166688919,0.2605679631233215,0.1159088090062141,0.0,0.0,0.0,25.173450469970703,25.0,47.3169059753418,-0.0,27.55840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.2290728688240051,291.00054931640625,291.1499938964844,284.25,283.8976135253906,291.1439514160156,297.1254272460937,291.0087585449219,1.0,0.1510406732559204,1.0,1.0,0.6630246043205261,1.0,-0.4886339902877807,0.2271072417497635,0.2615267336368561,0.1150361001491546,0.0,0.0,0.0,25.14187812805176,25.0,47.33468627929688,-0.0,27.53093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.5436436533927917,0.050000000745058,0.2290728688240051,291.00054931640625,291.1499938964844,284.25,283.8976135253906,291.1439514160156,297.1254272460937,291.0087585449219,1.0,0.1510406732559204,1.0,1.0,0.6630246043205261,1.0,-0.4886339902877807,0.2271072417497635,0.2615267336368561,0.1150361001491546,0.0,0.0,0.0,25.14187812805176,25.0,47.33468627929688,-0.0,27.53093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0321960449219,291.1499938964844,284.25,283.8915100097656,291.1667175292969,297.1253967285156,291.0399475097656,1.0,0.150984302163124,1.0,1.0,0.6671713590621948,1.0,-0.48862424492836,0.2262500971555709,0.2623741626739502,0.1140591278672218,0.0,0.0,0.0,25.11605453491211,25.0,44.70306015014648,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0321960449219,291.1499938964844,284.25,283.8915100097656,291.1667175292969,297.1253967285156,291.0399475097656,1.0,0.150984302163124,1.0,1.0,0.6671713590621948,1.0,-0.48862424492836,0.2262500971555709,0.2623741626739502,0.1140591278672218,0.0,0.0,0.0,25.11605453491211,25.0,44.70306015014648,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.5438132286071777,0.050000000745058,0.0356667563319206,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.5438132286071777,0.050000000745058,0.2290665060281753,291.04742431640625,291.1499938964844,284.25,283.88818359375,291.17724609375,297.12548828125,291.0549621582031,1.0,0.150960087776184,1.0,1.0,0.6692447066307068,1.0,-0.488620400428772,0.2258550226688385,0.2627653777599334,0.1135296374559402,0.0,0.0,0.0,25.104965209960938,25.0,43.21395492553711,-0.0,27.49893569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.5438541769981384,0.050000000745058,0.0482895784080028,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0621643066406,291.1499938964844,284.25,283.8847045898437,291.1815185546875,297.1256408691406,291.0693664550781,1.0,0.1509381979703903,1.0,1.0,0.6698002219200134,1.0,-0.4886171221733093,0.2257721722126007,0.2628449499607086,0.1132644340395927,0.0,0.0,0.0,25.09487533569336,25.0,40.81842041015625,-0.0,27.490264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0882263183594,291.1499938964844,284.25,283.8772888183594,291.1840209960937,297.1260986328125,291.093994140625,1.0,0.1509005576372146,1.0,1.0,0.6709113121032715,1.0,-0.4886122047901153,0.2256879359483719,0.2629242837429046,0.1126823723316192,0.0,0.0,0.0,25.07748985290528,25.0,33.546321868896484,-0.0,27.47539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0882263183594,291.1499938964844,284.25,283.8772888183594,291.1840209960937,297.1260986328125,291.093994140625,1.0,0.1509005576372146,1.0,1.0,0.6709113121032715,1.0,-0.4886122047901153,0.2256879359483719,0.2629242837429046,0.1126823723316192,0.0,0.0,0.0,25.07748985290528,25.0,33.546321868896484,-0.0,27.47539520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.2290612906217575,291.10919189453125,291.1499938964844,284.25,283.8692932128906,291.18536376953125,297.12677001953125,291.1138916015625,1.0,0.1508698165416717,1.0,1.0,0.6720224022865295,1.0,-0.4886092245578766,0.225656121969223,0.2629531025886535,0.1119839549064636,0.0,0.0,0.0,25.063251495361328,25.0,26.81087112426757,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.5439530611038208,0.050000000745058,0.2290612906217575,291.10919189453125,291.1499938964844,284.25,283.8692932128906,291.18536376953125,297.12677001953125,291.1138916015625,1.0,0.1508698165416717,1.0,1.0,0.6720224022865295,1.0,-0.4886092245578766,0.225656121969223,0.2629531025886535,0.1119839549064636,0.0,0.0,0.0,25.063251495361328,25.0,26.81087112426757,-0.0,27.463308334350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.04828866943717,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1257019042969,291.1499938964844,284.25,283.8607788085937,291.1748046875,297.12762451171875,291.12896728515625,1.0,0.1508447676897049,1.0,1.0,0.6707857251167297,1.0,-0.4886078536510467,0.2261329293251037,0.262474924325943,0.1116314157843589,0.0,0.0,0.0,25.051517486572266,25.0,18.813451766967773,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.04828866943717,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1257019042969,291.1499938964844,284.25,283.8607788085937,291.1748046875,297.12762451171875,291.12896728515625,1.0,0.1508447676897049,1.0,1.0,0.6707857251167297,1.0,-0.4886078536510467,0.2261329293251037,0.262474924325943,0.1116314157843589,0.0,0.0,0.0,25.051517486572266,25.0,18.813451766967773,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1360168457031,291.1499938964844,284.25,283.8517761230469,291.1612854003906,297.1286315917969,291.1378479003906,1.0,0.1508244425058365,1.0,1.0,0.6695490479469299,1.0,-0.4886079132556915,0.2266722470521927,0.2619356513023376,0.1111882477998733,0.0,0.0,0.0,25.041915893554688,25.0,10.673723220825195,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1360168457031,291.1499938964844,284.25,283.8517761230469,291.1612854003906,297.1286315917969,291.1378479003906,1.0,0.1508244425058365,1.0,1.0,0.6695490479469299,1.0,-0.4886079132556915,0.2266722470521927,0.2619356513023376,0.1111882477998733,0.0,0.0,0.0,25.041915893554688,25.0,10.673723220825195,-0.0,27.44562530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.0458561517298221,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.0356658957898616,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5439627766609192,0.050000000745058,0.2290609776973724,291.13916015625,291.1499938964844,284.25,283.8471374511719,291.1540832519531,297.1291809082031,291.1404113769531,1.0,0.1508157849311828,1.0,1.0,0.6689306497573853,1.0,-0.4886084496974945,0.2269587963819503,0.2616496384143829,0.1109288558363914,0.0,0.0,0.0,25.03779602050781,25.0,7.09816837310791,-0.0,27.442289352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439528226852417,0.050000000745058,0.0458562299609184,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439528226852417,0.050000000745058,0.0482888184487819,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439528226852417,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439528226852417,0.050000000745058,0.0482888184487819,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5439528226852417,0.050000000745058,0.2290613651275634,291.1412048339844,291.1499938964844,284.25,283.8423767089844,291.1443786621094,297.1297607421875,291.141845703125,1.0,0.1508079469203949,1.0,1.0,0.6677249073982239,1.0,-0.488609254360199,0.2273703962564468,0.2612388432025909,0.110759325325489,0.0,0.0,0.0,25.03402709960937,25.0,3.4789884090423584,-0.0,27.439287185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0482890605926513,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0482890605926513,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14129638671875,291.1499938964844,284.25,283.8326110839844,291.1221618652344,297.1309814453125,291.1405639648437,1.0,0.1507945954799652,1.0,1.0,0.6653134822845459,1.0,-0.48861163854599,0.2282441705465316,0.2603674530982971,0.1103733107447624,0.0,0.0,0.0,25.027528762817383,25.0,-3.945054531097412,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0482890605926513,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.0482890605926513,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14129638671875,291.1499938964844,284.25,283.8326110839844,291.1221618652344,297.1309814453125,291.1405639648437,1.0,0.1507945954799652,1.0,1.0,0.6653134822845459,1.0,-0.48861163854599,0.2282441705465316,0.2603674530982971,0.1103733107447624,0.0,0.0,0.0,25.027528762817383,25.0,-3.945054531097412,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
