time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11953860,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.46697998046875,297.62127685546875,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459207534790039,1.0,-0.4886862337589264,0.2389228790998459,0.2497633546590805,0.0991732329130172,0.0,0.0,0.0,24.999265670776367,25.0,35.03680419921875,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.46697998046875,297.62127685546875,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459207534790039,1.0,-0.4886862337589264,0.2389228790998459,0.2497633546590805,0.0991732329130172,0.0,0.0,0.0,24.999265670776367,25.0,35.03680419921875,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0458635240793228,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0482964999973773,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.035671629011631,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0482964999973773,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.2290977984666824,291.38311767578125,291.1499938964844,285.08056640625,284.4577331542969,291.4742126464844,297.6615295410156,291.3886108398437,1.0,0.1507451385259628,1.0,1.0,0.6389822363853455,1.0,-0.4886858463287353,0.2406361252069473,0.2480497360229492,0.1009397134184837,0.0,0.0,0.0,24.999122619628903,25.0,31.15729713439941,-0.0,27.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5440213084220886,0.050000000745058,0.0458558201789855,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5440213084220886,0.050000000745058,0.0482883863151073,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5440213084220886,0.050000000745058,0.0356656350195407,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5440213084220886,0.050000000745058,0.0482883863151073,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5478750467300415,0.1450235247611999,0.2329867035150528,291.386962890625,291.1499938964844,285.0941467285156,284.471435546875,291.4750671386719,297.6702575683594,291.3922424316406,1.0,0.1507900357246399,1.0,1.0,0.6374787092208862,1.0,-0.4932377338409424,0.2434988319873809,0.2497388869524002,0.1017377004027366,0.0,0.0,0.0,24.817947387695312,43.0,30.30619430541992,-0.0,27.65179252624512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981018066406,0.6989392638206482,0.050000000745058,0.0452373772859573,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981018066406,0.6989392638206482,0.050000000745058,0.0476371347904205,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981018066406,0.6989392638206482,0.050000000745058,0.0351846255362033,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3981018066406,0.6989392638206482,0.050000000745058,0.0476371347904205,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4005432128906,0.9267883896827698,0.1483258754014969,0.5280059576034546,291.4008483886719,291.1499938964844,285.13238525390625,284.50994873046875,291.50909423828125,297.6794128417969,291.4091491699219,1.0,0.1598241180181503,1.0,1.0,0.6332577466964722,1.0,-0.8444802761077881,0.415566623210907,0.4289136528968811,0.1939805001020431,0.0,0.0,0.0,11.392677307128906,43.0,44.16927337646485,-0.0,50.5671272277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.6849511861801147,0.050000000745058,0.0452611111104488,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.6849511861801147,0.050000000745058,0.0476621277630329,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.6849511861801147,0.050000000745058,0.0352030843496322,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.6849511861801147,0.050000000745058,0.0476621277630329,297.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281921386719,0.9304996132850648,0.1506107747554779,0.5649206638336182,291.4283752441406,291.04998779296875,285.170654296875,284.5484924316406,291.5054016113281,297.6684875488281,291.4343566894531,1.0,0.1682093143463134,1.0,1.0,0.629947304725647,1.0,-0.8888876438140869,0.4386067688465118,0.4502808749675751,0.2083973288536071,0.0,0.0,0.0,12.504190444946287,46.0,46.81592178344727,-0.0,58.78949737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.677850067615509,0.050000000745058,0.0452741645276546,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.677850067615509,0.050000000745058,0.0476758778095245,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.677850067615509,0.050000000745058,0.0352132394909858,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.677850067615509,0.050000000745058,0.0476758778095245,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555969238281,0.9672245383262634,0.1550463289022445,0.6466866731643677,291.45562744140625,290.95001220703125,285.24713134765625,284.62530517578125,291.4987487792969,297.6474914550781,291.458251953125,1.0,0.1838268041610717,1.0,1.0,0.6233264207839966,1.0,-0.9870828986167908,0.4897765219211578,0.4973063468933105,0.2411390990018844,0.0,0.0,0.0,13.983874320983888,34.0,31.798463821411133,-0.0,78.08568572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.677850067615509,0.050000000745058,0.0452741645276546,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.677850067615509,0.050000000745058,0.0476758778095245,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.677850067615509,0.050000000745058,0.0352132394909858,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.677850067615509,0.050000000745058,0.0476758778095245,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555969238281,0.9672245383262634,0.1550463289022445,0.6466866731643677,291.45562744140625,290.95001220703125,285.24713134765625,284.62530517578125,291.4987487792969,297.6474914550781,291.458251953125,1.0,0.1838268041610717,1.0,1.0,0.6233264207839966,1.0,-0.9870828986167908,0.4897765219211578,0.4973063468933105,0.2411390990018844,0.0,0.0,0.0,13.983874320983888,34.0,31.798463821411133,-0.0,78.08568572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.671930193901062,0.050000000745058,0.0452859289944171,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.671930193901062,0.050000000745058,0.0476882643997669,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.671930193901062,0.050000000745058,0.0352223888039588,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.671930193901062,0.050000000745058,0.0476882643997669,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.9820765852928162,0.1592715382575988,0.69630366563797,291.4686584472656,290.8500061035156,285.3231201171875,284.701416015625,291.4855041503906,297.626953125,291.46954345703125,1.0,0.1930487006902694,1.0,1.0,0.616705596446991,1.0,-1.0467166900634766,0.5228409767150879,0.5238757133483887,0.2631683945655823,0.0,0.0,0.0,15.040302276611328,25.0,15.921873092651367,-0.0,91.8861846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.671930193901062,0.050000000745058,0.0452859289944171,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.671930193901062,0.050000000745058,0.0476882643997669,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.671930193901062,0.050000000745058,0.0352223888039588,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.671930193901062,0.050000000745058,0.0476882643997669,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.9820765852928162,0.1592715382575988,0.69630366563797,291.4686584472656,290.8500061035156,285.3231201171875,284.701416015625,291.4855041503906,297.626953125,291.46954345703125,1.0,0.1930487006902694,1.0,1.0,0.616705596446991,1.0,-1.0467166900634766,0.5228409767150879,0.5238757133483887,0.2631683945655823,0.0,0.0,0.0,15.040302276611328,25.0,15.921873092651367,-0.0,91.8861846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666557252407074,0.050000000745058,0.0452975146472454,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666557252407074,0.050000000745058,0.0477004647254943,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666557252407074,0.050000000745058,0.0352314002811908,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666557252407074,0.050000000745058,0.0477004647254943,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.98454612493515,0.1637514531612396,0.7188884615898132,291.457275390625,290.75,285.3981018066406,284.7762756347656,291.4060974121094,297.612060546875,291.45343017578125,1.0,0.1975694298744201,1.0,1.0,0.6006112694740295,1.0,-1.0738704204559326,0.5463809370994568,0.527489423751831,0.2816360592842102,0.0,0.0,0.0,15.702213287353516,25.0,-22.795305252075195,-0.0,98.99282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666557252407074,0.050000000745058,0.0452975146472454,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666557252407074,0.050000000745058,0.0477004647254943,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666557252407074,0.050000000745058,0.0352314002811908,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.666557252407074,0.050000000745058,0.0477004647254943,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.98454612493515,0.1637514531612396,0.7188884615898132,291.457275390625,290.75,285.3981018066406,284.7762756347656,291.4060974121094,297.612060546875,291.45343017578125,1.0,0.1975694298744201,1.0,1.0,0.6006112694740295,1.0,-1.0738704204559326,0.5463809370994568,0.527489423751831,0.2816360592842102,0.0,0.0,0.0,15.702213287353516,25.0,-22.795305252075195,-0.0,98.99282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4398498535156,0.793056309223175,0.140406921505928,0.0768242552876472,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44122314453125,0.6643861532211304,0.050000000745058,0.0477056428790092,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44122314453125,0.6643861532211304,0.050000000745058,0.0352352261543273,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44122314453125,0.6643861532211304,0.050000000745058,0.0477056428790092,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43658447265625,0.9729181528091432,0.1663115471601486,0.6976416707038879,291.4365234375,290.75,285.4368591308594,284.8148498535156,291.3644104003906,297.6194763183594,291.4316101074219,1.0,0.1998381316661834,1.0,1.0,0.5921682119369507,1.0,-1.086214303970337,0.5584991574287415,0.5277152061462402,0.2913293838500976,0.0,0.0,0.0,15.994524002075195,25.0,-42.14487075805664,-0.0,102.31813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144287109375,0.9270424842834472,0.1391384750604629,0.1230214312672615,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.417724609375,0.7987585067749023,0.1435336172580719,0.0831300914287567,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.7249398231506348,0.1380839347839355,0.0456435307860374,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41949462890625,0.6629513502120972,0.050000000745058,0.0477091185748577,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142761230469,0.927619457244873,0.1694812774658203,0.6154992580413818,291.41387939453125,290.6499938964844,285.4716186523437,284.84930419921875,291.3232116699219,297.6244506835937,291.40802001953125,1.0,0.2018364816904068,1.0,1.0,0.5845170021057129,1.0,-1.0980912446975708,0.5701838731765747,0.5279073119163513,0.3007211685180664,0.0,0.0,0.0,16.240148544311523,45.0,-57.07606506347656,-0.0,105.51446533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.385009765625,0.9487689733505248,0.1370418071746826,0.1242546886205673,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.385009765625,0.9567621350288392,0.1444068253040313,0.133900985121727,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.9380486607551576,0.1385529488325119,0.0937816500663757,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39129638671875,0.6746229529380798,0.050000000745058,0.0476818308234214,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.385498046875,0.9045132398605348,0.1742993891239166,0.5473992228507996,291.38433837890625,290.6499938964844,285.5076904296875,284.885009765625,291.27716064453125,297.62823486328125,291.3773803710937,1.0,0.2077072113752365,1.0,1.0,0.5764698386192322,1.0,-1.1391289234161377,0.5978149771690369,0.541313886642456,0.3194789290428161,0.0,0.0,0.0,16.08677101135254,45.0,-72.2839584350586,-0.0,114.83470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490905761719,0.9566263556480408,0.1361607015132904,0.123000644147396,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3488464355469,0.9746824502944946,0.144634410738945,0.1369577497243881,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.9601446390151978,0.1378033757209777,0.096668541431427,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497314453125,0.9367449283599854,0.1411159783601761,0.1224297806620597,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500061035156,0.8956854343414307,0.1796047687530517,0.5148499011993408,291.3480224609375,290.1499938964844,285.5431823730469,284.9200439453125,291.2214660644531,297.6493835449219,291.34002685546875,1.0,0.2158603817224502,1.0,1.0,0.5659027695655823,1.0,-1.1927647590637207,0.6343957781791687,0.5583689212799072,0.3463395535945892,0.0,0.0,0.0,16.43584442138672,65.0,-90.26158142089844,-0.0,129.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.9267288446426392,0.1376150399446487,0.1234681159257888,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.9488657116889954,0.1463228464126587,0.1382802277803421,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9300645589828492,0.1387767344713211,0.0969203412532806,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.9381677508354188,0.1417275518178939,0.1341941207647323,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9202895760536194,0.1892510205507278,0.6057847142219543,291.24981689453125,289.6499938964844,285.61236572265625,284.9879150390625,291.087890625,297.6835327148437,291.239501953125,1.0,0.2381348013877868,1.0,1.0,0.5447686314582825,1.0,-1.3184694051742554,0.7215526700019836,0.5969167947769165,0.4086864590644836,0.0,0.0,0.0,19.48715782165528,85.0,-131.6453094482422,-0.0,173.8569793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.9267288446426392,0.1376150399446487,0.1234681159257888,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.9488657116889954,0.1463228464126587,0.1382802277803421,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9300645589828492,0.1387767344713211,0.0969203412532806,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.9381677508354188,0.1417275518178939,0.1341941207647323,297.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520751953125,0.9202895760536194,0.1892510205507278,0.6057847142219543,291.24981689453125,289.6499938964844,285.61236572265625,284.9879150390625,291.087890625,297.6835327148437,291.239501953125,1.0,0.2381348013877868,1.0,1.0,0.5447686314582825,1.0,-1.3184694051742554,0.7215526700019836,0.5969167947769165,0.4086864590644836,0.0,0.0,0.0,19.48715782165528,85.0,-131.6453094482422,-0.0,173.8569793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8972370624542236,0.1408529877662658,0.1262095421552658,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.9166623950004578,0.1495048999786377,0.1410591900348663,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.8994739651679993,0.1418740898370742,0.0988767743110656,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.9045103788375854,0.1439959853887558,0.1360558867454528,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.9510575532913208,0.1957155019044876,0.7365908622741699,291.116943359375,289.1499938964844,285.6786499023437,285.0523986816406,290.9320373535156,297.6819763183594,291.10528564453125,1.0,0.2679102420806885,1.0,1.0,0.5236344337463379,1.0,-1.4866867065429688,0.8372061848640442,0.6494804620742798,0.4903508424758911,0.0,0.0,0.0,24.105749130249023,105.0,-174.7245330810547,-0.0,247.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8972370624542236,0.1408529877662658,0.1262095421552658,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.9166623950004578,0.1495048999786377,0.1410591900348663,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.8994739651679993,0.1418740898370742,0.0988767743110656,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.9045103788375854,0.1439959853887558,0.1360558867454528,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.9510575532913208,0.1957155019044876,0.7365908622741699,291.116943359375,289.1499938964844,285.6786499023437,285.0523986816406,290.9320373535156,297.6819763183594,291.10528564453125,1.0,0.2679102420806885,1.0,1.0,0.5236344337463379,1.0,-1.4866867065429688,0.8372061848640442,0.6494804620742798,0.4903508424758911,0.0,0.0,0.0,24.105749130249023,105.0,-174.7245330810547,-0.0,247.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653564453125,0.8566926121711731,0.1438041180372238,0.1291824132204055,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641662597656,0.8742850422859192,0.1531126350164413,0.1446026712656021,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8652038574219,0.8590041399002075,0.1450902968645095,0.1013042107224464,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8649597167969,0.8625362515449524,0.1468798071146011,0.1388740241527557,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8597106933594,0.9616796374320984,0.198594257235527,0.8919522762298584,290.8565979003906,288.6499938964844,285.7415466308594,285.1129455566406,290.4861755371094,297.64520263671875,290.8309631347656,1.0,0.3042978942394256,1.0,1.0,0.4754515290260315,1.0,-1.6873536109924316,1.0177123546600342,0.6696413159370422,0.6303656697273254,0.0,0.0,0.0,31.449752807617188,125.0,-357.5423278808594,-0.0,363.2231140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653564453125,0.8566926121711731,0.1438041180372238,0.1291824132204055,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641662597656,0.8742850422859192,0.1531126350164413,0.1446026712656021,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8652038574219,0.8590041399002075,0.1450902968645095,0.1013042107224464,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8649597167969,0.8625362515449524,0.1468798071146011,0.1388740241527557,297.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8597106933594,0.9616796374320984,0.198594257235527,0.8919522762298584,290.8565979003906,288.6499938964844,285.7415466308594,285.1129455566406,290.4861755371094,297.64520263671875,290.8309631347656,1.0,0.3042978942394256,1.0,1.0,0.4754515290260315,1.0,-1.6873536109924316,1.0177123546600342,0.6696413159370422,0.6303656697273254,0.0,0.0,0.0,31.449752807617188,125.0,-357.5423278808594,-0.0,363.2231140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7150923609733582,0.144932135939598,0.1316192895174026,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4531555175781,0.7306371331214905,0.15579754114151,0.1484420746564865,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45458984375,0.717800498008728,0.1468398422002792,0.1035762876272201,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542236328125,0.7208758592605591,0.1489889323711395,0.1421390026807785,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477844238281,0.7919496893882751,0.1991422176361084,0.9007433652877808,290.44366455078125,288.1499938964844,285.8006286621094,285.1690673828125,289.9257507324219,297.5888977050781,290.4100952148437,1.0,0.336595207452774,1.0,1.0,0.4272686243057251,1.0,-1.7121434211730957,1.1161497831344604,0.5959935784339905,0.7235286235809326,0.0,0.0,0.0,58.81797409057617,113.0,-539.0216064453125,-0.0,456.6266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7150923609733582,0.144932135939598,0.1316192895174026,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4531555175781,0.7306371331214905,0.15579754114151,0.1484420746564865,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45458984375,0.717800498008728,0.1468398422002792,0.1035762876272201,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542236328125,0.7208758592605591,0.1489889323711395,0.1421390026807785,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477844238281,0.7919496893882751,0.1991422176361084,0.9007433652877808,290.44366455078125,288.1499938964844,285.8006286621094,285.1690673828125,289.9257507324219,297.5888977050781,290.4100952148437,1.0,0.336595207452774,1.0,1.0,0.4272686243057251,1.0,-1.7121434211730957,1.1161497831344604,0.5959935784339905,0.7235286235809326,0.0,0.0,0.0,58.81797409057617,113.0,-539.0216064453125,-0.0,456.6266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2123107910156,0.6888366341590881,0.1450038999319076,0.1321868896484375,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102966308594,0.707193911075592,0.1568552404642105,0.1499163210391998,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2119140625,0.692312479019165,0.1473003029823303,0.104274645447731,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21148681640625,0.6961081624031067,0.1497954279184341,0.143365278840065,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20465087890625,0.7633290886878967,0.1991772800683975,0.9031272530555724,290.2001647949219,288.1499938964844,285.8285522460937,285.1952819824219,289.6277160644531,297.5610656738281,290.1639099121094,1.0,0.3468212187290191,1.0,1.0,0.4031771719455719,1.0,-1.7197726964950562,1.1661261320114136,0.5536465644836426,0.7718506455421448,0.0,0.0,0.0,68.75825500488281,113.0,-612.0711669921875,-0.0,490.3860168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9439697265625,0.6728928089141846,0.144825667142868,0.1324071288108825,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9414978027344,0.6924138069152832,0.1577436178922653,0.1511180400848388,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.6768932938575745,0.147534891963005,0.1047258153557777,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429016113281,0.6811854243278503,0.1504509150981903,0.1443382948637008,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9352111816406,0.7470429539680481,0.1990291774272918,0.904213547706604,289.92999267578125,287.6499938964844,285.8553771972656,285.22021484375,289.2701110839844,297.533203125,289.8878173828125,1.0,0.3541971743106842,1.0,1.0,0.3745552599430084,1.0,-1.72449791431427,1.224098563194275,0.5003993511199951,0.8287267088890076,0.0,0.0,0.0,75.96476745605469,101.0,-697.4569702148438,-0.0,514.5663452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.6561698317527771,0.1437446475028991,0.1319673210382461,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31170654296875,0.6781712174415588,0.1589755564928054,0.1527864933013916,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.6612346768379211,0.1473169028759002,0.1049801781773567,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133544921875,0.6667657494544983,0.1512638479471206,0.1455966234207153,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050231933594,0.7306573390960693,0.1981040984392166,0.9026060104370116,289.299072265625,287.1499938964844,285.90533447265625,285.26580810546875,288.53863525390625,297.4765014648437,289.2523193359375,1.0,0.3620173931121826,1.0,1.0,0.3173114359378814,1.0,-1.725866198539734,1.3368538618087769,0.3890123963356018,0.9409576058387756,0.0,0.0,0.0,84.36973571777344,89.0,-840.8699340820312,-0.0,540.3092651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150329589844,0.6561698317527771,0.1437446475028991,0.1319673210382461,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.31170654296875,0.6781712174415588,0.1589755564928054,0.1527864933013916,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.6612346768379211,0.1473169028759002,0.1049801781773567,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133544921875,0.6667657494544983,0.1512638479471206,0.1455966234207153,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3050231933594,0.7306573390960693,0.1981040984392166,0.9026060104370116,289.299072265625,287.1499938964844,285.90533447265625,285.26580810546875,288.53863525390625,297.4765014648437,289.2523193359375,1.0,0.3620173931121826,1.0,1.0,0.3173114359378814,1.0,-1.725866198539734,1.3368538618087769,0.3890123963356018,0.9409576058387756,0.0,0.0,0.0,84.36973571777344,89.0,-840.8699340820312,-0.0,540.3092651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588134765625,0.6497618556022644,0.1419293731451034,0.1305707991123199,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549377441406,0.6749686598777771,0.1595795601606369,0.1535953879356384,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65777587890625,0.6559885144233704,0.1463449001312255,0.1044882535934448,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.6631819605827332,0.1515163332223892,0.1460514366626739,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.648681640625,0.7248890995979309,0.196409523487091,0.8962854743003845,288.6427001953125,287.25,285.95001220703125,285.3053894042969,287.8591003417969,297.4192810058594,288.5963439941406,1.0,0.3629399836063385,1.0,1.0,0.2600676119327545,1.0,-1.717532753944397,1.4349570274353027,0.2825757563114166,1.0405457019805908,0.0,0.0,0.0,86.67225646972656,77.0,-892.2894897460938,-0.0,541.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6588134765625,0.6497618556022644,0.1419293731451034,0.1305707991123199,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6549377441406,0.6749686598777771,0.1595795601606369,0.1535953879356384,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65777587890625,0.6559885144233704,0.1463449001312255,0.1044882535934448,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.6631819605827332,0.1515163332223892,0.1460514366626739,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.648681640625,0.7248890995979309,0.196409523487091,0.8962854743003845,288.6427001953125,287.25,285.95001220703125,285.3053894042969,287.8591003417969,297.4192810058594,288.5963439941406,1.0,0.3629399836063385,1.0,1.0,0.2600676119327545,1.0,-1.717532753944397,1.4349570274353027,0.2825757563114166,1.0405457019805908,0.0,0.0,0.0,86.67225646972656,77.0,-892.2894897460938,-0.0,541.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682678222656,0.6488284468650818,0.1395301073789596,0.128494456410408,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0645446777344,0.6777053475379944,0.1593630611896515,0.1535567045211792,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.06719970703125,0.6563383340835571,0.1447315812110901,0.1034371778368949,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660095214844,0.6654609441757202,0.1511027812957763,0.1457912772893905,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596008300781,0.7248745560646057,0.1939186155796051,0.8858163952827454,288.0545654296875,287.3500061035156,285.9911804199219,285.3408508300781,287.3634948730469,297.36163330078125,288.0160522460937,1.0,0.3590029776096344,1.0,1.0,0.2113246768712997,1.0,-1.7008548974990845,1.4979132413864136,0.2029416263103485,1.106810450553894,0.0,0.0,0.0,84.79963684082031,65.0,-815.3584594726562,-0.0,525.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682678222656,0.6488284468650818,0.1395301073789596,0.128494456410408,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0645446777344,0.6777053475379944,0.1593630611896515,0.1535567045211792,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.06719970703125,0.6563383340835571,0.1447315812110901,0.1034371778368949,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660095214844,0.6654609441757202,0.1511027812957763,0.1457912772893905,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596008300781,0.7248745560646057,0.1939186155796051,0.8858163952827454,288.0545654296875,287.3500061035156,285.9911804199219,285.3408508300781,287.3634948730469,297.36163330078125,288.0160522460937,1.0,0.3590029776096344,1.0,1.0,0.2113246768712997,1.0,-1.7008548974990845,1.4979132413864136,0.2029416263103485,1.106810450553894,0.0,0.0,0.0,84.79963684082031,65.0,-815.3584594726562,-0.0,525.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517119407653809,0.1368281990289688,0.1259518265724182,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.576171875,0.6843894720077515,0.1584809273481369,0.1526792794466018,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606232523918152,0.1427566707134246,0.1019722521305084,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.671586275100708,0.1500525027513504,0.1447547823190689,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.572265625,0.7288177609443665,0.1909105479717254,0.8719457387924194,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.3138122558594,287.5357971191406,1.0,0.3515374660491943,1.0,1.0,0.1625817418098449,1.0,-1.6770949363708496,1.5382086038589478,0.1388863921165466,1.151904582977295,0.0,0.0,0.0,80.10801696777344,53.0,-697.3478393554688,-0.0,497.4345397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517119407653809,0.1368281990289688,0.1259518265724182,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.576171875,0.6843894720077515,0.1584809273481369,0.1526792794466018,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606232523918152,0.1427566707134246,0.1019722521305084,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.671586275100708,0.1500525027513504,0.1447547823190689,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.572265625,0.7288177609443665,0.1909105479717254,0.8719457387924194,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.3138122558594,287.5357971191406,1.0,0.3515374660491943,1.0,1.0,0.1625817418098449,1.0,-1.6770949363708496,1.5382086038589478,0.1388863921165466,1.151904582977295,0.0,0.0,0.0,80.10801696777344,53.0,-697.3478393554688,-0.0,497.4345397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.654799222946167,0.13548244535923,0.124624453485012,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.6894550919532776,0.1579324156045913,0.1520715653896331,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.6645036339759827,0.1417628079652786,0.1011895835399627,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.676325798034668,0.149422138929367,0.144068494439125,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.7324433326721191,0.1893638521432876,0.8644960522651672,287.3433532714844,287.45001220703125,286.050537109375,285.3908386230469,286.69305419921875,297.2929077148437,287.3055725097656,1.0,0.346815675497055,1.0,1.0,0.1382102817296981,1.0,-1.6640634536743164,1.5725711584091189,0.0914922431111335,1.1888182163238523,0.0,0.0,0.0,76.91097259521484,53.0,-688.7247924804688,-0.0,480.4692993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.6589547395706177,0.1341288089752197,0.1232877597212791,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.6955997943878174,0.1573114842176437,0.1513878256082534,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.6695047616958618,0.1407527923583984,0.1003922820091247,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.6821454167366028,0.1487235426902771,0.1433092504739761,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.7371086478233337,0.1877757459878921,0.8568516969680786,287.11346435546875,287.54998779296875,286.0697326660156,285.4066772460937,286.6620178222656,297.2733764648437,287.0917358398437,1.0,0.3415618240833282,1.0,1.0,0.1385201513767242,1.0,-1.6505917310714722,1.5632389783859253,0.0873527601361274,1.1823172569274902,0.0,0.0,0.0,73.31089782714844,41.0,-602.5123291015625,-0.0,462.2644653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
