time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722304224967957,0.1319551616907119,0.1208532899618148,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.7125126123428345,0.1563480347394943,0.150052472949028,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6845853328704834,0.1392033994197845,0.0989524573087692,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.6986010670661926,0.1475952565670013,0.1418219357728958,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.7512496709823608,0.1850316673517227,0.8422971367835999,286.93212890625,287.6499938964844,286.1072998046875,285.4372863769531,286.6981201171875,297.2424011230469,286.9230041503906,1.0,0.329821765422821,1.0,1.0,0.1391398757696151,1.0,-1.6250736713409424,1.5387539863586426,0.0863197743892669,1.1631336212158203,0.0,0.0,0.0,64.92737579345703,29.0,-321.45343017578125,-0.0,424.1761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.6722304224967957,0.1319551616907119,0.1208532899618148,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.7125126123428345,0.1563480347394943,0.150052472949028,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.6845853328704834,0.1392033994197845,0.0989524573087692,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.6986010670661926,0.1475952565670013,0.1418219357728958,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.7512496709823608,0.1850316673517227,0.8422971367835999,286.93212890625,287.6499938964844,286.1072998046875,285.4372863769531,286.6981201171875,297.2424011230469,286.9230041503906,1.0,0.329821765422821,1.0,1.0,0.1391398757696151,1.0,-1.6250736713409424,1.5387539863586426,0.0863197743892669,1.1631336212158203,0.0,0.0,0.0,64.92737579345703,29.0,-321.45343017578125,-0.0,424.1761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.6959851384162903,0.1306764185428619,0.1191572323441505,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.7366875410079956,0.1560108363628387,0.1492110937833786,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8488464355469,0.709851086139679,0.138433039188385,0.0980091840028762,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.7236199975013733,0.1470746397972107,0.1408111006021499,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480224609375,0.7761340141296387,0.1831151396036148,0.8310190439224243,286.8474426269531,287.75,286.14385986328125,285.46649169921875,286.73553466796875,297.22369384765625,286.8433532714844,1.0,0.3170316517353058,1.0,1.0,0.1397596150636673,1.0,-1.606136679649353,1.5202670097351074,0.085869662463665,1.1485562324523926,0.0,0.0,0.0,55.13120651245117,25.0,-158.49827575683594,-0.0,386.8442687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.6959851384162903,0.1306764185428619,0.1191572323441505,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.7366875410079956,0.1560108363628387,0.1492110937833786,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8488464355469,0.709851086139679,0.138433039188385,0.0980091840028762,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.7236199975013733,0.1470746397972107,0.1408111006021499,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480224609375,0.7761340141296387,0.1831151396036148,0.8310190439224243,286.8474426269531,287.75,286.14385986328125,285.46649169921875,286.73553466796875,297.22369384765625,286.8433532714844,1.0,0.3170316517353058,1.0,1.0,0.1397596150636673,1.0,-1.606136679649353,1.5202670097351074,0.085869662463665,1.1485562324523926,0.0,0.0,0.0,55.13120651245117,25.0,-158.49827575683594,-0.0,386.8442687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.723744809627533,0.1302486956119537,0.118248239159584,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662076950073242,0.1563598960638046,0.1490268409252166,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371340990066528,0.1383861005306244,0.0975938662886619,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514489889144897,0.1472217142581939,0.1404416412115097,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071544766426086,0.1820520460605621,0.823620080947876,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,297.215087890625,286.9510192871094,1.0,0.3065157532691955,1.0,1.0,0.1691458225250244,1.0,-1.5949935913085938,1.463154911994934,0.1318386644124984,1.0938942432403564,0.0,0.0,0.0,46.67521286010742,25.0,99.35382843017578,-0.0,357.87664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.723744809627533,0.1302486956119537,0.118248239159584,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341735839844,0.7662076950073242,0.1563598960638046,0.1490268409252166,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371340990066528,0.1383861005306244,0.0975938662886619,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.7514489889144897,0.1472217142581939,0.1404416412115097,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071544766426086,0.1820520460605621,0.823620080947876,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,287.08447265625,297.215087890625,286.9510192871094,1.0,0.3065157532691955,1.0,1.0,0.1691458225250244,1.0,-1.5949935913085938,1.463154911994934,0.1318386644124984,1.0938942432403564,0.0,0.0,0.0,46.67521286010742,25.0,99.35382843017578,-0.0,357.87664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526552081108093,0.1307756900787353,0.1182842254638671,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007820844650269,0.1575561612844467,0.1497128009796142,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679939270019531,0.1391677856445312,0.0978170186281204,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843254804611206,0.1481901258230209,0.1409176886081695,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.838878333568573,0.181997925043106,0.8211063146591187,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.125244140625,1.0,0.2991991341114044,1.0,1.0,0.1985320299863815,1.0,-1.5936764478683472,1.429761528968811,0.1639149487018585,1.0608482360839844,0.0,0.0,0.0,40.1506233215332,25.0,211.2595977783203,-0.0,339.4469909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526552081108093,0.1307756900787353,0.1182842254638671,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007820844650269,0.1575561612844467,0.1497128009796142,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679939270019531,0.1391677856445312,0.0978170186281204,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843254804611206,0.1481901258230209,0.1409176886081695,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.838878333568573,0.181997925043106,0.8211063146591187,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.125244140625,1.0,0.2991991341114044,1.0,1.0,0.1985320299863815,1.0,-1.5936764478683472,1.429761528968811,0.1639149487018585,1.0608482360839844,0.0,0.0,0.0,40.1506233215332,25.0,211.2595977783203,-0.0,339.4469909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.7692417502403259,0.1312977373600006,0.1185740232467651,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.8188905715942383,0.1584026664495468,0.1503276824951172,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082214355469,0.785596489906311,0.1397909373044967,0.0981193780899047,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8026337027549744,0.1489164382219314,0.1414210498332977,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21124267578125,0.8562565445899963,0.1822610795497894,0.8213484287261963,287.2135314941406,287.95001220703125,286.2316589355469,285.53424072265625,287.478759765625,297.2182312011719,287.2305603027344,1.0,0.2964975833892822,1.0,1.0,0.2132251411676406,1.0,-1.5960185527801514,1.4135620594024658,0.1824564039707183,1.0442129373550415,0.0,0.0,0.0,37.45769500732422,25.0,254.7523498535156,-0.0,333.2796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32110595703125,0.7875893115997314,0.1319760084152221,0.1190189644694328,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.8371426463127136,0.1593979597091674,0.1510986536741256,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219909667969,0.8046215176582336,0.1405519396066665,0.0985293909907341,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.8212460279464722,0.1497877091169357,0.1420768052339553,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251647949219,0.8755590319633484,0.1826952695846557,0.8224391341209412,287.3276062011719,288.04998779296875,286.24871826171875,285.5469970703125,287.6141967773437,297.2216186523437,287.3454895019531,1.0,0.2943421006202698,1.0,1.0,0.2260264456272125,1.0,-1.6000653505325315,1.3997657299041748,0.2002995759248733,1.0296226739883425,0.0,0.0,0.0,35.059139251708984,25.0,287.47576904296875,-0.0,328.7433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277220726013184,0.133720263838768,0.120308019220829,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800806403160095,0.1617796123027801,0.1530553698539734,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8441526293754578,0.1424342542886734,0.0996337831020355,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.8618176579475403,0.1519113034009933,0.1437932550907135,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.921660840511322,0.1840066313743591,0.8268448710441589,287.5739440917969,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2315368652344,287.5941162109375,1.0,0.2914547920227051,1.0,1.0,0.2516290545463562,1.0,-1.6126350164413452,1.3727296590805054,0.2399053871631622,1.0000776052474976,0.0,0.0,0.0,30.99385070800781,25.0,336.8652648925781,-0.0,323.8160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277220726013184,0.133720263838768,0.120308019220829,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800806403160095,0.1617796123027801,0.1530553698539734,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8441526293754578,0.1424342542886734,0.0996337831020355,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.8618176579475403,0.1519113034009933,0.1437932550907135,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.921660840511322,0.1840066313743591,0.8268448710441589,287.5739440917969,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2315368652344,287.5941162109375,1.0,0.2914547920227051,1.0,1.0,0.2516290545463562,1.0,-1.6126350164413452,1.3727296590805054,0.2399053871631622,1.0000776052474976,0.0,0.0,0.0,30.99385070800781,25.0,336.8652648925781,-0.0,323.8160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755467534065247,0.1359160542488098,0.1220412701368331,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.9380290508270264,0.1646337211132049,0.1554957181215286,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945187926292419,0.1447540074586868,0.1010698080062866,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153620600700378,0.1544940620660781,0.1459809988737106,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.9788809418678284,0.1858442276716232,0.8338035345077515,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445983886719,287.874755859375,1.0,0.2901670038700104,1.0,1.0,0.2772316634654999,1.0,-1.6303479671478271,1.3452821969985962,0.2850658297538757,0.96905118227005,0.0,0.0,0.0,27.69443702697754,25.0,381.4126586914063,-0.0,323.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755467534065247,0.1359160542488098,0.1220412701368331,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.9380290508270264,0.1646337211132049,0.1554957181215286,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945187926292419,0.1447540074586868,0.1010698080062866,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467102050781,0.9153620600700378,0.1544940620660781,0.1459809988737106,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.9788809418678284,0.1858442276716232,0.8338035345077515,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445983886719,287.874755859375,1.0,0.2901670038700104,1.0,1.0,0.2772316634654999,1.0,-1.6303479671478271,1.3452821969985962,0.2850658297538757,0.96905118227005,0.0,0.0,0.0,27.69443702697754,25.0,381.4126586914063,-0.0,323.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945830464363098,0.1384396702051162,0.1242199689149856,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604191184043884,0.1678604930639267,0.1584365218877792,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9147049188613892,0.147413745522499,0.1028533205389976,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.93813818693161,0.1574366688728332,0.1486567258834839,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887632727622986,0.1883181184530258,0.8254042267799377,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.2597961425781,288.1281433105469,1.0,0.2893911302089691,1.0,1.0,0.2913908064365387,1.0,-1.63173246383667,1.321569800376892,0.310162752866745,0.9452828764915466,0.0,0.0,0.0,26.87984085083008,28.0,348.7630920410156,-0.0,321.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945830464363098,0.1384396702051162,0.1242199689149856,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604191184043884,0.1678604930639267,0.1584365218877792,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9147049188613892,0.147413745522499,0.1028533205389976,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.93813818693161,0.1574366688728332,0.1486567258834839,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.9887632727622986,0.1883181184530258,0.8254042267799377,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.2597961425781,288.1281433105469,1.0,0.2893911302089691,1.0,1.0,0.2913908064365387,1.0,-1.63173246383667,1.321569800376892,0.310162752866745,0.9452828764915466,0.0,0.0,0.0,26.87984085083008,28.0,348.7630920410156,-0.0,321.8819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965490460395813,0.1410842537879943,0.1265771389007568,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9630047082901,0.1713360995054245,0.1616685688495636,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169912338256836,0.1502730548381805,0.1048209220170974,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407572746276855,0.1606146842241287,0.1516120582818985,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819310307502748,0.1917077302932739,0.8153553009033203,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136474609375,297.2749938964844,288.345703125,1.0,0.2898400425910949,1.0,1.0,0.3055499494075775,1.0,-1.6323291063308716,1.2971162796020508,0.3352128565311432,0.920662760734558,0.0,0.0,0.0,27.103721618652344,31.0,315.49267578125,-0.0,322.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965490460395813,0.1410842537879943,0.1265771389007568,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9630047082901,0.1713360995054245,0.1616685688495636,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169912338256836,0.1502730548381805,0.1048209220170974,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407572746276855,0.1606146842241287,0.1516120582818985,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819310307502748,0.1917077302932739,0.8153553009033203,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136474609375,297.2749938964844,288.345703125,1.0,0.2898400425910949,1.0,1.0,0.3055499494075775,1.0,-1.6323291063308716,1.2971162796020508,0.3352128565311432,0.920662760734558,0.0,0.0,0.0,27.103721618652344,31.0,315.49267578125,-0.0,322.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.8971484303474426,0.1424491107463836,0.1277938038110733,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333190917969,0.9639459848403932,0.1731641441583633,0.1633723974227905,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.917763650417328,0.1517708897590637,0.105854794383049,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.9416940212249756,0.1622868031263351,0.1531713455915451,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.9786859154701232,0.1936408877372741,0.8124743700027466,288.43634033203125,288.45001220703125,286.3973693847656,285.6533508300781,288.714599609375,297.28326416015625,288.452392578125,1.0,0.290538340806961,1.0,1.0,0.3126295208930969,1.0,-1.63548743724823,1.2866486310958862,0.3488388061523437,0.9095283150672911,0.0,0.0,0.0,27.302017211914062,31.0,306.8622436523437,-0.0,324.8741760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.8976064324378967,0.1438417881727218,0.1290376633405685,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.9647634625434875,0.1750429272651672,0.1651299148797989,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.9183958172798156,0.1533037275075912,0.1069177240133285,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291748046875,0.9424976110458374,0.1640047132968902,0.1547796130180359,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.9756321907043456,0.1956853419542312,0.8108341097831726,288.5318603515625,288.54998779296875,286.41363525390625,285.6644897460937,288.7481689453125,297.2919311523437,288.5428466796875,1.0,0.2915331721305847,1.0,1.0,0.3131224811077118,1.0,-1.6403266191482544,1.288408875465393,0.3519177734851837,0.9102346897125244,0.0,0.0,0.0,27.550779342651367,34.0,270.034912109375,-0.0,328.00762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982351422309875,0.1465779244899749,0.1315259784460067,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.966156840324402,0.1787919402122497,0.1686934977769851,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193294048309326,0.1563102155923843,0.1090446934103965,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438388347625732,0.1674249619245529,0.1580353826284408,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707314372062684,0.199854239821434,0.8117770552635193,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.796875,297.3087463378906,288.6559143066406,1.0,0.2943820655345917,1.0,1.0,0.3141084015369415,1.0,-1.6551833152770996,1.2970784902572632,0.3581048250198364,0.9157079458236694,0.0,0.0,0.0,28.17625617980957,37.0,183.766830444336,-0.0,337.35040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982351422309875,0.1465779244899749,0.1315259784460067,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.966156840324402,0.1787919402122497,0.1686934977769851,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193294048309326,0.1563102155923843,0.1090446934103965,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438388347625732,0.1674249619245529,0.1580353826284408,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.9707314372062684,0.199854239821434,0.8117770552635193,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.796875,297.3087463378906,288.6559143066406,1.0,0.2943820655345917,1.0,1.0,0.3141084015369415,1.0,-1.6551833152770996,1.2970784902572632,0.3581048250198364,0.9157079458236694,0.0,0.0,0.0,28.17625617980957,37.0,183.766830444336,-0.0,337.35040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8987005352973938,0.1491975784301757,0.1339146345853805,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674322605133056,0.182440847158432,0.1721786260604858,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73553466796875,0.920019507408142,0.1591663658618927,0.1110733821988105,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.9450417160987854,0.1707394570112228,0.1612066775560379,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.9682021737098694,0.2038844972848892,0.8187080025672913,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.8489074707031,297.3247375488281,288.7430114746094,1.0,0.2983189821243286,1.0,1.0,0.3150943219661712,1.0,-1.6767960786819458,1.3104342222213743,0.3663618266582489,0.9244430661201476,0.0,0.0,0.0,28.945098876953125,55.0,135.3665771484375,-0.0,350.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8987005352973938,0.1491975784301757,0.1339146345853805,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674322605133056,0.182440847158432,0.1721786260604858,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73553466796875,0.920019507408142,0.1591663658618927,0.1110733821988105,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.9450417160987854,0.1707394570112228,0.1612066775560379,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.9682021737098694,0.2038844972848892,0.8187080025672913,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.8489074707031,297.3247375488281,288.7430114746094,1.0,0.2983189821243286,1.0,1.0,0.3150943219661712,1.0,-1.6767960786819458,1.3104342222213743,0.3663618266582489,0.9244430661201476,0.0,0.0,0.0,28.945098876953125,55.0,135.3665771484375,-0.0,350.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980573415756226,0.1517627388238906,0.1362403631210327,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.967533528804779,0.1860239952802658,0.1755895614624023,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81011962890625,0.919396996498108,0.1619613319635391,0.113039843738079,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449424147605896,0.1739899814128875,0.1643024981021881,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.978512704372406,0.2072292864322662,0.8631197214126587,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,288.9073486328125,297.3357238769531,288.8171691894531,1.0,0.3102058470249176,1.0,1.0,0.3148092627525329,1.0,-1.7430366277694702,1.357221007347107,0.3858155608177185,0.9567957520484924,0.0,0.0,0.0,30.738449096679688,58.0,111.55282592773438,-0.0,392.4847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980573415756226,0.1517627388238906,0.1362403631210327,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.967533528804779,0.1860239952802658,0.1755895614624023,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81011962890625,0.919396996498108,0.1619613319635391,0.113039843738079,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449424147605896,0.1739899814128875,0.1643024981021881,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.978512704372406,0.2072292864322662,0.8631197214126587,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,288.9073486328125,297.3357238769531,288.8171691894531,1.0,0.3102058470249176,1.0,1.0,0.3148092627525329,1.0,-1.7430366277694702,1.357221007347107,0.3858155608177185,0.9567957520484924,0.0,0.0,0.0,30.738449096679688,58.0,111.55282592773438,-0.0,392.4847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985978364944458,0.1541715413331985,0.1384543478488922,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.9688754677772522,0.1894517093896865,0.1788810938596725,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.920261025428772,0.1646706759929657,0.1149549409747123,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462578892707824,0.177113875746727,0.1672991514205932,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907453656196594,0.2090328335762024,0.9149022698402404,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225363194942474,1.0,1.0,0.314524233341217,1.0,-1.8177368640899656,1.4096444845199585,0.4080923199653625,0.9934312105178832,0.0,0.0,0.0,32.71369552612305,61.0,101.1597671508789,-0.0,442.93890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985978364944458,0.1541715413331985,0.1384543478488922,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.9688754677772522,0.1894517093896865,0.1788810938596725,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.920261025428772,0.1646706759929657,0.1149549409747123,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462578892707824,0.177113875746727,0.1672991514205932,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907453656196594,0.2090328335762024,0.9149022698402404,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225363194942474,1.0,1.0,0.314524233341217,1.0,-1.8177368640899656,1.4096444845199585,0.4080923199653625,0.9934312105178832,0.0,0.0,0.0,32.71369552612305,61.0,101.1597671508789,-0.0,442.93890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9167175292969,0.897463321685791,0.1553137451410293,0.1395056247711181,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.9680994749069214,0.1910918653011322,0.1804631948471069,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9191599488258362,0.1660008579492569,0.1158946901559829,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.94532972574234,0.1786184310913086,0.1687483191490173,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9950804710388184,0.2094379365444183,0.9411009550094604,288.9183044433594,288.95001220703125,286.5611267089844,285.76300048828125,288.9969177246094,297.3350524902344,288.92303466796875,1.0,0.3288584649562835,1.0,1.0,0.3143816888332367,1.0,-1.854838728904724,1.4355813264846802,0.4192573428153991,1.0115116834640503,0.0,0.0,0.0,33.81935119628906,61.0,96.99163055419922,-0.0,469.9595031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.95037841796875,0.8582594394683838,0.1563783288002014,0.1406254768371582,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9222953915596008,0.192632719874382,0.1821026355028152,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505920410156,0.8775621652603149,0.1672644317150116,0.1169016882777214,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508361816406,0.8997701406478882,0.1800327897071838,0.1702645421028137,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512634277344,0.9537254571914672,0.2097112387418747,0.9431625604629515,288.9518737792969,289.04998779296875,286.5779113769531,285.77398681640625,289.0284729003906,297.3341369628906,288.9562683105469,1.0,0.334228903055191,1.0,1.0,0.3156096935272217,1.0,-1.866888642311096,1.4415515661239624,0.4253369867801666,1.0150474309921265,0.0,0.0,0.0,37.649410247802734,64.0,94.32221221923828,-0.0,489.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.8105908632278442,0.1584920734167099,0.1427831202745437,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168151855469,0.8662951588630676,0.1955921351909637,0.1852051615715026,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163879394531,0.8280869126319885,0.1697008609771728,0.1188243180513382,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.8474105596542358,0.1827457994222641,0.1731341481208801,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170288085937,0.8888862729072571,0.2105739414691925,0.9478702545166016,289.0176696777344,289.1499938964844,286.6118469238281,285.7962341308594,289.0910339355469,297.3338928222656,289.0220031738281,1.0,0.3433897793292999,1.0,1.0,0.318065732717514,1.0,-1.8818049430847168,1.4467477798461914,0.4350570738315582,1.017146348953247,0.0,0.0,0.0,44.94264221191406,67.0,91.69014739990234,-0.0,523.1049194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01617431640625,0.8105908632278442,0.1584920734167099,0.1427831202745437,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0168151855469,0.8662951588630676,0.1955921351909637,0.1852051615715026,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163879394531,0.8280869126319885,0.1697008609771728,0.1188243180513382,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.8474105596542358,0.1827457994222641,0.1731341481208801,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170288085937,0.8888862729072571,0.2105739414691925,0.9478702545166016,289.0176696777344,289.1499938964844,286.6118469238281,285.7962341308594,289.0910339355469,297.3338928222656,289.0220031738281,1.0,0.3433897793292999,1.0,1.0,0.318065732717514,1.0,-1.8818049430847168,1.4467477798461914,0.4350570738315582,1.017146348953247,0.0,0.0,0.0,44.94264221191406,67.0,91.69014739990234,-0.0,523.1049194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0815124511719,0.7849943041801453,0.1606647372245788,0.1449135392904281,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8405551314353943,0.1985151022672653,0.1881734579801559,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.8035311698913574,0.1720885336399078,0.12064840644598,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8230045437812805,0.185411736369133,0.1758640706539154,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8586899042129517,0.2117593735456466,0.9538310170173644,289.0829772949219,289.25,286.6464538574219,285.81884765625,289.1553955078125,297.33502197265625,289.0872802734375,1.0,0.3513444364070892,1.0,1.0,0.320521742105484,1.0,-1.900552988052368,1.4544939994812012,0.446058988571167,1.0207903385162354,0.0,0.0,0.0,50.60285186767578,55.0,90.95596313476562,-0.0,554.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0815124511719,0.7849943041801453,0.1606647372245788,0.1449135392904281,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8405551314353943,0.1985151022672653,0.1881734579801559,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.08172607421875,0.8035311698913574,0.1720885336399078,0.12064840644598,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819396972656,0.8230045437812805,0.185411736369133,0.1758640706539154,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823059082031,0.8586899042129517,0.2117593735456466,0.9538310170173644,289.0829772949219,289.25,286.6464538574219,285.81884765625,289.1553955078125,297.33502197265625,289.0872802734375,1.0,0.3513444364070892,1.0,1.0,0.320521742105484,1.0,-1.900552988052368,1.4544939994812012,0.446058988571167,1.0207903385162354,0.0,0.0,0.0,50.60285186767578,55.0,90.95596313476562,-0.0,554.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16094970703125,0.7908193469047546,0.1629323363304138,0.1469026356935501,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16180419921875,0.8465894460678101,0.2014884203672409,0.1909411251544952,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612548828125,0.8094151616096497,0.1745005697011947,0.1223067492246627,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.8286844491958618,0.1881096214056015,0.1783773303031921,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.8627283573150635,0.2131839841604232,0.9598458409309388,289.16290283203125,289.3500061035156,286.6817626953125,285.84197998046875,289.25506591796875,297.3367614746094,289.16876220703125,1.0,0.3532561361789703,1.0,1.0,0.3261841833591461,1.0,-1.918497920036316,1.4550327062606812,0.4634652435779571,1.0174345970153809,0.0,0.0,0.0,50.61287307739258,43.0,110.61680603027344,-0.0,567.0274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16094970703125,0.7908193469047546,0.1629323363304138,0.1469026356935501,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16180419921875,0.8465894460678101,0.2014884203672409,0.1909411251544952,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612548828125,0.8094151616096497,0.1745005697011947,0.1223067492246627,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.8286844491958618,0.1881096214056015,0.1783773303031921,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.8627283573150635,0.2131839841604232,0.9598458409309388,289.16290283203125,289.3500061035156,286.6817626953125,285.84197998046875,289.25506591796875,297.3367614746094,289.16876220703125,1.0,0.3532561361789703,1.0,1.0,0.3261841833591461,1.0,-1.918497920036316,1.4550327062606812,0.4634652435779571,1.0174345970153809,0.0,0.0,0.0,50.61287307739258,43.0,110.61680603027344,-0.0,567.0274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
