time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.8206470012664795,0.1653974205255508,0.1488883942365646,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554016113281,0.8784849643707275,0.2046251893043518,0.1936735361814499,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.8381561636924744,0.177044078707695,0.1239202320575714,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.8585516214370728,0.1909401714801788,0.1808318495750427,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.255615234375,0.8937621712684631,0.2148673981428146,0.9662154912948608,289.2565612792969,289.45001220703125,286.7178955078125,285.8657531738281,289.3575744628906,297.3397521972656,289.26275634765625,1.0,0.3514688611030578,1.0,1.0,0.3318466246128082,1.0,-1.936697125434876,1.455286145210266,0.4814109802246094,1.0137208700180054,0.0,0.0,0.0,46.39667510986328,31.0,125.80191802978516,-0.0,566.2151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.8206470012664795,0.1653974205255508,0.1488883942365646,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554016113281,0.8784849643707275,0.2046251893043518,0.1936735361814499,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.8381561636924744,0.177044078707695,0.1239202320575714,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.8585516214370728,0.1909401714801788,0.1808318495750427,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.255615234375,0.8937621712684631,0.2148673981428146,0.9662154912948608,289.2565612792969,289.45001220703125,286.7178955078125,285.8657531738281,289.3575744628906,297.3397521972656,289.26275634765625,1.0,0.3514688611030578,1.0,1.0,0.3318466246128082,1.0,-1.936697125434876,1.455286145210266,0.4814109802246094,1.0137208700180054,0.0,0.0,0.0,46.39667510986328,31.0,125.80191802978516,-0.0,566.2151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.30328369140625,0.8451026678085327,0.1667304337024688,0.1499218642711639,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30419921875,0.9074050784111024,0.2062717527151107,0.1950649172067642,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035888671875,0.8638190627098083,0.1783606857061386,0.1247281581163406,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039245605469,0.8860417008399963,0.1924013495445251,0.182061418890953,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30438232421875,0.9236332774162292,0.2157967686653137,0.9695992469787598,289.30535888671875,289.45001220703125,286.736328125,285.8778991699219,289.4091186523437,297.3417053222656,289.3116760253906,1.0,0.3496074676513672,1.0,1.0,0.3346778452396393,1.0,-1.9461188316345213,1.4555411338806152,0.490577757358551,1.0119218826293943,0.0,0.0,0.0,43.18256759643555,31.0,130.81298828125,-0.0,562.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533020019531,0.8829025030136108,0.1681318581104278,0.1509973108768463,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.354248046875,0.9541916251182556,0.2079726755619049,0.1964853405952453,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536376953125,0.9033273458480836,0.1797052323818206,0.1255386620759964,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.929412305355072,0.1938911974430084,0.1832952201366424,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544311523437,0.968518853187561,0.2167786359786987,0.9731209874153136,289.3554382324219,289.54998779296875,286.7549743652344,285.8902282714844,289.4623413085937,297.3439636230469,289.3619384765625,1.0,0.3472746014595032,1.0,1.0,0.3376540243625641,1.0,-1.955799579620361,1.4556188583374023,0.5001808404922485,1.0098906755447388,0.0,0.0,0.0,39.40904998779297,34.0,135.42965698242188,-0.0,556.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4541320800781,0.9183207154273988,0.1710595339536667,0.1534924358129501,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550170898437,0.988455057144165,0.2114912122488021,0.1996675282716751,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45440673828125,0.9416277408599854,0.182450994849205,0.1273653656244278,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4547424316406,0.967596471309662,0.196930319070816,0.1860435009002685,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.455078125,0.993759036064148,0.2190480679273605,0.96661639213562,289.4560852050781,289.6499938964844,286.7931213378906,285.91558837890625,289.5636291503906,297.3489685058594,289.46240234375,1.0,0.3459424376487732,1.0,1.0,0.3436063528060913,1.0,-1.9603164196014404,1.4457330703735352,0.5145833492279053,0.999193012714386,0.0,0.0,0.0,37.08167266845703,52.0,137.79977416992188,-0.0,552.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4541320800781,0.9183207154273988,0.1710595339536667,0.1534924358129501,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550170898437,0.988455057144165,0.2114912122488021,0.1996675282716751,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45440673828125,0.9416277408599854,0.182450994849205,0.1273653656244278,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4547424316406,0.967596471309662,0.196930319070816,0.1860435009002685,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.455078125,0.993759036064148,0.2190480679273605,0.96661639213562,289.4560852050781,289.6499938964844,286.7931213378906,285.91558837890625,289.5636291503906,297.3489685058594,289.46240234375,1.0,0.3459424376487732,1.0,1.0,0.3436063528060913,1.0,-1.9603164196014404,1.4457330703735352,0.5145833492279053,0.999193012714386,0.0,0.0,0.0,37.08167266845703,52.0,137.79977416992188,-0.0,552.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.9202392101287842,0.174179196357727,0.1562557220458984,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.9897603392601012,0.215239867568016,0.203158289194107,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.9427719712257384,0.1853621155023574,0.1293718069791793,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.559326171875,0.9687288999557496,0.2001412659883499,0.1890404671430587,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.55975341796875,0.9953370094299316,0.2216728776693344,0.9849047660827636,289.56085205078125,289.75,286.8323974609375,285.9419250488281,289.6762390136719,297.35382080078125,289.5679626464844,1.0,0.3527163565158844,1.0,1.0,0.3495587110519409,1.0,-1.9957401752471924,1.4561240673065186,0.539616048336029,1.0013853311538696,0.0,0.0,0.0,38.248477935791016,70.0,146.52122497558594,-0.0,582.1002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.9202392101287842,0.174179196357727,0.1562557220458984,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.9897603392601012,0.215239867568016,0.203158289194107,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589599609375,0.9427719712257384,0.1853621155023574,0.1293718069791793,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.559326171875,0.9687288999557496,0.2001412659883499,0.1890404671430587,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.55975341796875,0.9953370094299316,0.2216728776693344,0.9849047660827636,289.56085205078125,289.75,286.8323974609375,285.9419250488281,289.6762390136719,297.35382080078125,289.5679626464844,1.0,0.3527163565158844,1.0,1.0,0.3495587110519409,1.0,-1.9957401752471924,1.4561240673065186,0.539616048336029,1.0013853311538696,0.0,0.0,0.0,38.248477935791016,70.0,146.52122497558594,-0.0,582.1002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780700683594,0.8622902631759644,0.1774045825004577,0.1593670099973678,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791381835937,0.9285773634910583,0.2191087156534195,0.2070373147726059,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.67840576171875,0.8798854351043701,0.1883513182401657,0.1316318809986114,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788024902344,0.903260350227356,0.2034374326467514,0.1923872977495193,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67926025390625,0.9370794892311096,0.2238960564136505,1.005435585975647,289.680419921875,289.8500061035156,286.8729553222656,285.9693298339844,289.8012390136719,297.36016845703125,289.68768310546875,1.0,0.3651132881641388,1.0,1.0,0.3563690781593323,1.0,-2.035558223724365,1.4670227766036987,0.5685355067253113,1.003896951675415,0.0,0.0,0.0,45.40406799316406,88.0,160.56077575683594,-0.0,637.0813598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6780700683594,0.8622902631759644,0.1774045825004577,0.1593670099973678,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6791381835937,0.9285773634910583,0.2191087156534195,0.2070373147726059,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.67840576171875,0.8798854351043701,0.1883513182401657,0.1316318809986114,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788024902344,0.903260350227356,0.2034374326467514,0.1923872977495193,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67926025390625,0.9370794892311096,0.2238960564136505,1.005435585975647,289.680419921875,289.8500061035156,286.8729553222656,285.9693298339844,289.8012390136719,297.36016845703125,289.68768310546875,1.0,0.3651132881641388,1.0,1.0,0.3563690781593323,1.0,-2.035558223724365,1.4670227766036987,0.5685355067253113,1.003896951675415,0.0,0.0,0.0,45.40406799316406,88.0,160.56077575683594,-0.0,637.0813598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79791259765625,0.8041629791259766,0.1806750893592834,0.1627002209424972,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989807128906,0.8596799373626709,0.2230373471975326,0.211160272359848,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.819427490234375,0.19136543571949,0.1340475678443908,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986145019531,0.8392564654350281,0.2067666202783584,0.1959524899721145,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7990417480469,0.8642050623893738,0.226205438375473,1.0176788568496704,289.8002319335937,289.95001220703125,286.9148864746094,285.9979553222656,289.9220275878906,297.366455078125,289.8075256347656,1.0,0.3801972568035126,1.0,1.0,0.3631794154644012,1.0,-2.0663976669311523,1.4716979265213013,0.5946996212005615,1.0018537044525146,0.0,0.0,0.0,57.29808044433594,91.0,165.18865966796875,-0.0,703.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79791259765625,0.8041629791259766,0.1806750893592834,0.1627002209424972,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989807128906,0.8596799373626709,0.2230373471975326,0.211160272359848,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982482910156,0.819427490234375,0.19136543571949,0.1340475678443908,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986145019531,0.8392564654350281,0.2067666202783584,0.1959524899721145,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7990417480469,0.8642050623893738,0.226205438375473,1.0176788568496704,289.8002319335937,289.95001220703125,286.9148864746094,285.9979553222656,289.9220275878906,297.366455078125,289.8075256347656,1.0,0.3801972568035126,1.0,1.0,0.3631794154644012,1.0,-2.0663976669311523,1.4716979265213013,0.5946996212005615,1.0018537044525146,0.0,0.0,0.0,57.29808044433594,91.0,165.18865966796875,-0.0,703.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7870835661888123,0.1823374480009079,0.1643525213003158,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8594665527344,0.8423677086830139,0.2250367552042007,0.2132142037153244,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.85870361328125,0.8024489879608154,0.1928955763578415,0.1352411657571792,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591003417969,0.8227515816688538,0.2084556818008422,0.1977177560329437,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8594970703125,0.8456462621688843,0.2274070978164672,1.0238384008407593,289.8606872558594,289.95001220703125,286.9364013671875,286.0127868652344,289.9822082519531,297.3695068359375,289.8679504394531,1.0,0.386384904384613,1.0,1.0,0.3665845990180969,1.0,-2.0818004608154297,1.4739086627960205,0.6078917384147644,1.0007257461547852,0.0,0.0,0.0,62.2750244140625,91.0,166.50906372070312,-0.0,733.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164428710937,0.7755137085914612,0.1840243190526962,0.1659963130950927,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9173889160156,0.830887496471405,0.2270646095275879,0.2152632027864456,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9167175292969,0.7902528643608093,0.1944472193717956,0.1364260762929916,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91705322265625,0.8112035393714905,0.2101660519838333,0.1994713395833969,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174194335937,0.8331285715103149,0.2286390960216522,1.0299923419952393,289.91845703125,290.04998779296875,286.95831298828125,286.0279235839844,290.03057861328125,297.37255859375,289.9248352050781,1.0,0.3920212984085083,1.0,1.0,0.3688231110572815,1.0,-2.097155332565308,1.4784865379333496,0.618668794631958,1.0019561052322388,0.0,0.0,0.0,66.48885345458984,79.0,160.94728088378906,-0.0,762.0076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194091796875,0.7764589786529541,0.1874503493309021,0.1690931320190429,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202331542969,0.8316897749900818,0.2311848104000091,0.2191722095012664,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.7905852794647217,0.1975967586040496,0.1386429071426391,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.8116033673286438,0.2136318683624267,0.2027706205844879,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.020263671875,0.8321220278739929,0.23116135597229,1.0413960218429563,290.0212097167969,290.1499938964844,287.0032958984375,286.059326171875,290.12353515625,297.378662109375,290.027099609375,1.0,0.3969221413135528,1.0,1.0,0.373300164937973,1.0,-2.125892400741577,1.4865819215774536,0.6393104195594788,1.0038117170333862,0.0,0.0,0.0,68.40531921386719,67.0,146.9976043701172,-0.0,794.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194091796875,0.7764589786529541,0.1874503493309021,0.1690931320190429,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202331542969,0.8316897749900818,0.2311848104000091,0.2191722095012664,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.7905852794647217,0.1975967586040496,0.1386429071426391,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0199584960937,0.8116033673286438,0.2136318683624267,0.2027706205844879,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.020263671875,0.8321220278739929,0.23116135597229,1.0413960218429563,290.0212097167969,290.1499938964844,287.0032958984375,286.059326171875,290.12353515625,297.378662109375,290.027099609375,1.0,0.3969221413135528,1.0,1.0,0.373300164937973,1.0,-2.125892400741577,1.4865819215774536,0.6393104195594788,1.0038117170333862,0.0,0.0,0.0,68.40531921386719,67.0,146.9976043701172,-0.0,794.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178283691406,0.7955519556999207,0.1909816712141037,0.1720820665359497,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186218261719,0.8504781126976013,0.2354135662317276,0.2229750752449035,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180419921875,0.8093404173851013,0.2008203864097595,0.1407621353864669,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11834716796875,0.8294150829315186,0.2171677350997924,0.2059342861175537,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186218261719,0.849054217338562,0.2337647080421447,1.0522069931030271,290.1195373535156,290.25,287.04998779296875,286.09228515625,290.216064453125,297.3848876953125,290.12518310546875,1.0,0.3976266384124756,1.0,1.0,0.3777771890163421,1.0,-2.153379440307617,1.4937260150909424,0.6596534252166748,1.0049699544906616,0.0,0.0,0.0,65.23728942871094,55.0,139.05233764648438,-0.0,807.1107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178283691406,0.7955519556999207,0.1909816712141037,0.1720820665359497,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186218261719,0.8504781126976013,0.2354135662317276,0.2229750752449035,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180419921875,0.8093404173851013,0.2008203864097595,0.1407621353864669,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11834716796875,0.8294150829315186,0.2171677350997924,0.2059342861175537,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186218261719,0.849054217338562,0.2337647080421447,1.0522069931030271,290.1195373535156,290.25,287.04998779296875,286.09228515625,290.216064453125,297.3848876953125,290.12518310546875,1.0,0.3976266384124756,1.0,1.0,0.3777771890163421,1.0,-2.153379440307617,1.4937260150909424,0.6596534252166748,1.0049699544906616,0.0,0.0,0.0,65.23728942871094,55.0,139.05233764648438,-0.0,807.1107788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8307289481163025,0.1946837902069091,0.175090029835701,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.8890331387519836,0.2397949248552322,0.2267836034297943,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165222167969,0.8432425856590271,0.2041109204292297,0.1428330540657043,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168273925781,0.8648312091827393,0.2207669764757156,0.2090290784835815,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8853490352630615,0.2364574968814849,1.0627944469451904,290.2180480957031,290.3500061035156,287.0979919433594,286.1261291503906,290.3138122558594,297.3915100097656,290.2237548828125,1.0,0.3956636190414428,1.0,1.0,0.382796972990036,1.0,-2.1804873943328857,1.4992834329605105,0.6812039017677307,1.0046124458312988,0.0,0.0,0.0,58.814300537109375,43.0,137.91725158691406,-0.0,807.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2163391113281,0.8307289481163025,0.1946837902069091,0.175090029835701,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.8890331387519836,0.2397949248552322,0.2267836034297943,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165222167969,0.8432425856590271,0.2041109204292297,0.1428330540657043,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168273925781,0.8648312091827393,0.2207669764757156,0.2090290784835815,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21710205078125,0.8853490352630615,0.2364574968814849,1.0627944469451904,290.2180480957031,290.3500061035156,287.0979919433594,286.1261291503906,290.3138122558594,297.3915100097656,290.2237548828125,1.0,0.3956636190414428,1.0,1.0,0.382796972990036,1.0,-2.1804873943328857,1.4992834329605105,0.6812039017677307,1.0046124458312988,0.0,0.0,0.0,58.814300537109375,43.0,137.91725158691406,-0.0,807.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153381347656,0.8942078948020935,0.1985424160957336,0.178164541721344,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161315917969,0.964942455291748,0.2443319857120514,0.2306555360555648,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155212402344,0.9082018136978148,0.2074918299913406,0.1448997259140014,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158264160156,0.9358301162719728,0.2244520932435989,0.2121139764785766,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.9586012959480286,0.2392521053552627,1.0734235048294067,290.3169860839844,290.45001220703125,287.1467590332031,286.1600646972656,290.4112243652344,297.39862060546875,290.3226013183594,1.0,0.3920572996139526,1.0,1.0,0.3878167271614074,1.0,-2.207784652709961,1.5047813653945925,0.7030032277107239,1.0041322708129885,0.0,0.0,0.0,50.25236892700195,46.0,137.49790954589844,-0.0,800.9314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153381347656,0.8942078948020935,0.1985424160957336,0.178164541721344,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161315917969,0.964942455291748,0.2443319857120514,0.2306555360555648,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155212402344,0.9082018136978148,0.2074918299913406,0.1448997259140014,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158264160156,0.9358301162719728,0.2244520932435989,0.2121139764785766,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160400390625,0.9586012959480286,0.2392521053552627,1.0734235048294067,290.3169860839844,290.45001220703125,287.1467590332031,286.1600646972656,290.4112243652344,297.39862060546875,290.3226013183594,1.0,0.3920572996139526,1.0,1.0,0.3878167271614074,1.0,-2.207784652709961,1.5047813653945925,0.7030032277107239,1.0041322708129885,0.0,0.0,0.0,50.25236892700195,46.0,137.49790954589844,-0.0,800.9314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646545410156,0.9304232597351074,0.2005183398723602,0.179799735546112,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36541748046875,0.9958136677742004,0.2466562092304229,0.2326988577842712,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648376464844,0.9459236860275269,0.2092173844575882,0.1459987610578537,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651123046875,0.9721120595932008,0.2263285815715789,0.2137439101934433,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.9900539517402648,0.2406859844923019,1.0791689157485962,290.3663024902344,290.45001220703125,287.17144775390625,286.17706298828125,290.4598388671875,297.4022521972656,290.3718566894531,1.0,0.3919184505939483,1.0,1.0,0.3903266191482544,1.0,-2.222096443176269,1.5078928470611572,0.7142035961151123,1.004106879234314,0.0,0.0,0.0,47.39335250854492,46.0,137.27215576171875,-0.0,803.4144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.941742181777954,0.2024879306554794,0.1815446615219116,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.992198884487152,0.249313086271286,0.2244608849287033,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.9562892317771912,0.2109344452619552,0.1471802294254303,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131774902344,0.981050193309784,0.2281968593597412,0.2154853492975235,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.9970110058784484,0.2421133816242218,1.0854500532150269,290.4142150878906,290.54998779296875,287.1963195800781,286.194091796875,290.5021667480469,297.4066772460937,290.419189453125,1.0,0.3919694125652313,1.0,1.0,0.3924406766891479,1.0,-2.225611686706543,1.5051203966140747,0.7204912304878235,1.0007380247116089,0.0,0.0,0.0,46.86345291137695,66.0,133.49362182617188,-0.0,804.5525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.9362727999687196,0.2065103352069854,0.1851620525121688,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.995960295200348,0.2550098001956939,0.2359389066696167,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.949950635433197,0.2144560664892196,0.1496429294347763,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.9756512641906738,0.232024148106575,0.2191054075956344,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.991288959980011,0.245069146156311,1.098711013793945,290.5054626464844,290.6499938964844,287.24664306640625,286.22821044921875,290.593994140625,297.4180908203125,290.51080322265625,1.0,0.4003726541996002,1.0,1.0,0.3966687619686126,1.0,-2.2670202255249023,1.5210039615631104,0.7460162043571472,1.0070009231567385,0.0,0.0,0.0,49.08943557739258,86.0,130.54986572265625,-0.0,852.1006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.9362727999687196,0.2065103352069854,0.1851620525121688,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.995960295200348,0.2550098001956939,0.2359389066696167,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.949950635433197,0.2144560664892196,0.1496429294347763,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.9756512641906738,0.232024148106575,0.2191054075956344,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.991288959980011,0.245069146156311,1.098711013793945,290.5054626464844,290.6499938964844,287.24664306640625,286.22821044921875,290.593994140625,297.4180908203125,290.51080322265625,1.0,0.4003726541996002,1.0,1.0,0.3966687619686126,1.0,-2.2670202255249023,1.5210039615631104,0.7460162043571472,1.0070009231567385,0.0,0.0,0.0,49.08943557739258,86.0,130.54986572265625,-0.0,852.1006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59765625,0.8733190894126892,0.210532546043396,0.1890836954116821,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59832763671875,0.9414749145507812,0.2593591511249542,0.2450755387544632,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977783203125,0.8838489651679993,0.217985525727272,0.152347445487976,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.908071756362915,0.2358638346195221,0.2230570167303085,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59820556640625,0.9259081482887268,0.2480248212814331,1.1135101318359375,290.5990600585937,290.75,287.29766845703125,286.2624206542969,290.6830749511719,297.42169189453125,290.6040344238281,1.0,0.4140932261943817,1.0,1.0,0.4008968472480774,1.0,-2.308454751968384,1.5366075038909912,0.7718473076820374,1.0136817693710327,0.0,0.0,0.0,58.560577392578125,106.0,128.75286865234375,-0.0,929.8384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59765625,0.8733190894126892,0.210532546043396,0.1890836954116821,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59832763671875,0.9414749145507812,0.2593591511249542,0.2450755387544632,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977783203125,0.8838489651679993,0.217985525727272,0.152347445487976,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.908071756362915,0.2358638346195221,0.2230570167303085,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59820556640625,0.9259081482887268,0.2480248212814331,1.1135101318359375,290.5990600585937,290.75,287.29766845703125,286.2624206542969,290.6830749511719,297.42169189453125,290.6040344238281,1.0,0.4140932261943817,1.0,1.0,0.4008968472480774,1.0,-2.308454751968384,1.5366075038909912,0.7718473076820374,1.0136817693710327,0.0,0.0,0.0,58.560577392578125,106.0,128.75286865234375,-0.0,929.8384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8200041651725769,0.2145404368638992,0.1931529641151428,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968688964844,0.8760537505149841,0.263936847448349,0.2498325109481811,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8283137679100037,0.2215081006288528,0.1551730036735534,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.848946750164032,0.2396998256444931,0.227176234126091,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8619502186775208,0.2509647905826568,1.129048228263855,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,290.7880249023437,297.4255065917969,290.7032165527344,1.0,0.4305195808410644,1.0,1.0,0.4070377647876739,1.0,-2.346063137054444,1.545432686805725,0.8006304502487183,1.0141708850860596,0.0,0.0,0.0,72.58169555664062,109.0,136.86178588867188,-0.0,1024.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8200041651725769,0.2145404368638992,0.1931529641151428,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968688964844,0.8760537505149841,0.263936847448349,0.2498325109481811,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8283137679100037,0.2215081006288528,0.1551730036735534,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.848946750164032,0.2396998256444931,0.227176234126091,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8619502186775208,0.2509647905826568,1.129048228263855,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,290.7880249023437,297.4255065917969,290.7032165527344,1.0,0.4305195808410644,1.0,1.0,0.4070377647876739,1.0,-2.346063137054444,1.545432686805725,0.8006304502487183,1.0141708850860596,0.0,0.0,0.0,72.58169555664062,109.0,136.86178588867188,-0.0,1024.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998046875,0.7952651381492615,0.21860933303833,0.1971251368522644,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.800537109375,0.8493802547454834,0.2687389552593231,0.254669576883316,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.803371250629425,0.2250871509313583,0.1579218357801437,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.8239609003067017,0.2435896396636963,0.2311903983354568,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.834873616695404,0.2539528608322143,1.144057035446167,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.8924255371094,297.43017578125,290.80682373046875,1.0,0.4430678188800812,1.0,1.0,0.4131786525249481,1.0,-2.3828012943267822,1.5534359216690063,0.8293652534484863,1.0140492916107178,0.0,0.0,0.0,82.93833923339844,97.0,141.94483947753906,-0.0,1106.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998046875,0.7952651381492615,0.21860933303833,0.1971251368522644,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.800537109375,0.8493802547454834,0.2687389552593231,0.254669576883316,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.803371250629425,0.2250871509313583,0.1579218357801437,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.8239609003067017,0.2435896396636963,0.2311903983354568,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.834873616695404,0.2539528608322143,1.144057035446167,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.8924255371094,297.43017578125,290.80682373046875,1.0,0.4430678188800812,1.0,1.0,0.4131786525249481,1.0,-2.3828012943267822,1.5534359216690063,0.8293652534484863,1.0140492916107178,0.0,0.0,0.0,82.93833923339844,97.0,141.94483947753906,-0.0,1106.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85174560546875,0.7938039302825928,0.2206807732582092,0.1990197449922561,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524780273437,0.8478294610977173,0.2712122499942779,0.2570312321186065,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.8015254735946655,0.2269102782011032,0.1592230647802353,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521423339844,0.8222395181655884,0.245565727353096,0.2330964654684066,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.852294921875,0.8325845003128052,0.2554768621921539,1.1510761976242063,290.8532409667969,290.95001220703125,287.4283752441406,286.3482360839844,290.94390869140625,297.4327697753906,290.8586730957031,1.0,0.4464710056781769,1.0,1.0,0.4162490963935852,1.0,-2.4002013206481934,1.556804895401001,0.8433964252471924,1.013579487800598,0.0,0.0,0.0,84.86693572998047,97.0,142.92933654785156,-0.0,1133.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023132324219,0.797595739364624,0.2227839827537536,0.2008724063634872,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90301513671875,0.8515649437904358,0.2737324237823486,0.2593653798103332,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.804973840713501,0.2287625670433044,0.1604898273944854,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9026794433594,0.8254594802856445,0.2475686967372894,0.2349538803100586,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9028015136719,0.8353142738342285,0.2570273280143738,1.1578619480133057,290.9037170410156,291.04998779296875,287.4550170898437,286.3654479980469,290.9906005859375,297.43560791015625,290.9087829589844,1.0,0.4486333429813385,1.0,1.0,0.4188175797462463,1.0,-2.4171366691589355,1.5609644651412964,0.8561722040176392,1.013981580734253,0.0,0.0,0.0,84.9662094116211,85.0,140.64984130859375,-0.0,1152.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8162728548049927,0.2270697802305221,0.2045152485370636,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8712058663368225,0.2788906693458557,0.2640063166618347,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.822517454624176,0.2325447648763656,0.162972092628479,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8428506255149841,0.2516465783119201,0.238593503832817,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8521115183830261,0.2601992487907409,1.1710727214813232,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,297.4416809082031,291.00421142578125,1.0,0.4502000510692596,1.0,1.0,0.4239545166492462,1.0,-2.45031476020813,1.5689542293548584,0.8813604116439819,1.0145975351333618,0.0,0.0,0.0,81.46537017822266,73.0,134.7832794189453,-0.0,1176.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8162728548049927,0.2270697802305221,0.2045152485370636,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8712058663368225,0.2788906693458557,0.2640063166618347,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.822517454624176,0.2325447648763656,0.162972092628479,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8428506255149841,0.2516465783119201,0.238593503832817,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8521115183830261,0.2601992487907409,1.1710727214813232,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,297.4416809082031,291.00421142578125,1.0,0.4502000510692596,1.0,1.0,0.4239545166492462,1.0,-2.45031476020813,1.5689542293548584,0.8813604116439819,1.0145975351333618,0.0,0.0,0.0,81.46537017822266,73.0,134.7832794189453,-0.0,1176.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
