time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481680154800415,0.2314555943012237,0.2081208527088165,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.9085290431976318,0.2841923236846924,0.2686506807804107,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.854138195514679,0.2364283949136734,0.1654257625341415,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766434192657471,0.2558208107948303,0.2421887069940567,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857077956199646,0.2634651064872741,1.1840646266937256,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4480895996094,291.0973815917969,1.0,0.4493311941623688,1.0,1.0,0.4290914535522461,1.0,-2.4831018447875977,1.576639175415039,0.906462788581848,1.014981031417847,0.0,0.0,0.0,74.56371307373047,61.0,130.8866729736328,-0.0,1186.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481680154800415,0.2314555943012237,0.2081208527088165,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.9085290431976318,0.2841923236846924,0.2686506807804107,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.854138195514679,0.2364283949136734,0.1654257625341415,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8766434192657471,0.2558208107948303,0.2421887069940567,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8857077956199646,0.2634651064872741,1.1840646266937256,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.17218017578125,297.4480895996094,291.0973815917969,1.0,0.4493311941623688,1.0,1.0,0.4290914535522461,1.0,-2.4831018447875977,1.576639175415039,0.906462788581848,1.014981031417847,0.0,0.0,0.0,74.56371307373047,61.0,130.8866729736328,-0.0,1186.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048637747764589,0.2359465360641479,0.2117366045713424,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9748914241790771,0.28963702917099,0.2733423709869385,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112094640731812,0.240397423505783,0.1678812950849533,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391075968742372,0.2600792348384857,0.2457841038703918,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.948514461517334,0.2668229341506958,1.1970694065093994,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,297.45477294921875,291.1885070800781,1.0,0.4470524787902832,1.0,1.0,0.4341610372066498,1.0,-2.515976667404175,1.5844674110412598,0.9315093755722046,1.0154777765274048,0.0,0.0,0.0,65.53992462158203,49.0,127.695068359375,-0.0,1186.6759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048637747764589,0.2359465360641479,0.2117366045713424,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9748914241790771,0.28963702917099,0.2733423709869385,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112094640731812,0.240397423505783,0.1678812950849533,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9391075968742372,0.2600792348384857,0.2457841038703918,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.948514461517334,0.2668229341506958,1.1970694065093994,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,297.45477294921875,291.1885070800781,1.0,0.4470524787902832,1.0,1.0,0.4341610372066498,1.0,-2.515976667404175,1.5844674110412598,0.9315093755722046,1.0154777765274048,0.0,0.0,0.0,65.53992462158203,49.0,127.695068359375,-0.0,1186.6759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9662535190582277,0.2404782027006149,0.2155545204877853,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.998633086681366,0.2960611581802368,0.2546806335449219,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9715142250061036,0.2443418651819229,0.1704520285129547,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9936334490776062,0.2643152475357055,0.2495372891426086,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9987040162086488,0.2701990604400635,1.2084569931030271,291.27325439453125,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638366699219,291.27734375,1.0,0.4424116909503937,1.0,1.0,0.4392305910587311,1.0,-2.5188093185424805,1.5743964910507202,0.9444127678871156,1.005471110343933,0.0,0.0,0.0,59.12494659423828,69.0,123.64808654785156,-0.0,1162.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.9662535190582277,0.2404782027006149,0.2155545204877853,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.998633086681366,0.2960611581802368,0.2546806335449219,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9715142250061036,0.2443418651819229,0.1704520285129547,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.9936334490776062,0.2643152475357055,0.2495372891426086,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.9987040162086488,0.2701990604400635,1.2084569931030271,291.27325439453125,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638366699219,291.27734375,1.0,0.4424116909503937,1.0,1.0,0.4392305910587311,1.0,-2.5188093185424805,1.5743964910507202,0.9444127678871156,1.005471110343933,0.0,0.0,0.0,59.12494659423828,69.0,123.64808654785156,-0.0,1162.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9698030352592468,0.242775872349739,0.2175856083631515,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.998571753501892,0.3001171350479126,0.2541757225990295,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9745156764984132,0.2463339567184448,0.1718208342790603,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9960435032844543,0.2664539515972137,0.2515274882316589,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9986255764961244,0.2720263004302978,1.2059736251831057,291.3153076171875,291.1499938964844,287.7017822265625,286.5206298828125,291.3883056640625,297.47247314453125,291.319580078125,1.0,0.4436171650886535,1.0,1.0,0.4417653679847717,1.0,-2.522324323654175,1.5707974433898926,0.9515268206596376,1.000501275062561,0.0,0.0,0.0,59.1533432006836,69.0,121.69050598144533,-0.0,1166.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.971034824848175,0.2451141327619552,0.2196715176105499,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987658858299256,0.3040849268436432,0.2558188140392303,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9752882719039916,0.2483654171228408,0.1732293218374252,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9966479539871216,0.2686337530612945,0.2535723149776459,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987843036651612,0.2739380598068237,1.2135885953903198,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,291.399169921875,297.4799194335937,291.3505859375,1.0,0.4469664394855499,1.0,1.0,0.439981997013092,1.0,-2.54007339477539,1.5847382545471191,0.955335259437561,1.010202407836914,0.0,0.0,0.0,59.93024063110352,89.0,101.15322875976562,-0.0,1191.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9628416299819946,0.2496781796216964,0.2238575965166092,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113076090812683,0.2685417532920837,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665036201477052,0.2523568272590637,0.1760755479335785,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894842505455016,0.2729353904724121,0.2577117681503296,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939517974853516,0.2774652242660522,1.243765354156494,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898681640625,291.384033203125,1.0,0.4594622552394867,1.0,1.0,0.4364151954650879,1.0,-2.605844736099243,1.6319184303283691,0.9739262461662292,1.042407751083374,0.0,0.0,0.0,63.78227996826172,109.0,61.977970123291016,-0.0,1289.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9628416299819946,0.2496781796216964,0.2238575965166092,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113076090812683,0.2685417532920837,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665036201477052,0.2523568272590637,0.1760755479335785,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894842505455016,0.2729353904724121,0.2577117681503296,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939517974853516,0.2774652242660522,1.243765354156494,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898681640625,291.384033203125,1.0,0.4594622552394867,1.0,1.0,0.4364151954650879,1.0,-2.605844736099243,1.6319184303283691,0.9739262461662292,1.042407751083374,0.0,0.0,0.0,63.78227996826172,109.0,61.977970123291016,-0.0,1289.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064831733703612,0.2539454996585846,0.2280659675598144,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.980503797531128,0.3157733082771301,0.2985290288925171,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094432592391968,0.2561125457286834,0.178982138633728,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9370952248573304,0.2770134508609772,0.2619463503360748,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420362114906312,0.2806194722652435,1.2597424983978271,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767502844333648,1.0,1.0,0.4328483939170837,1.0,-2.6739180088043213,1.6807258129119873,0.9931923151016236,1.0762982368469238,0.0,0.0,0.0,74.49363708496094,129.0,40.593692779541016,-0.0,1426.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9064831733703612,0.2539454996585846,0.2280659675598144,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.980503797531128,0.3157733082771301,0.2985290288925171,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094432592391968,0.2561125457286834,0.178982138633728,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9370952248573304,0.2770134508609772,0.2619463503360748,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420362114906312,0.2806194722652435,1.2597424983978271,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767502844333648,1.0,1.0,0.4328483939170837,1.0,-2.6739180088043213,1.6807258129119873,0.9931923151016236,1.0762982368469238,0.0,0.0,0.0,74.49363708496094,129.0,40.593692779541016,-0.0,1426.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422853946685791,0.2578198313713074,0.2322473526000976,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046695828437804,0.3197391629219055,0.3028033077716827,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.844157338142395,0.2595297992229461,0.1819056421518325,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658166527748108,0.2807599604129791,0.2662113308906555,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687800765037537,0.2834188342094421,1.2757707834243774,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945518970489502,1.0,1.0,0.4260311722755432,1.0,-2.711979866027832,1.7197515964508057,0.9922282695770264,1.1067771911621094,0.0,0.0,0.0,92.65057373046876,147.0,7.587503433227539,-0.0,1563.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422853946685791,0.2578198313713074,0.2322473526000976,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.9046695828437804,0.3197391629219055,0.3028033077716827,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.844157338142395,0.2595297992229461,0.1819056421518325,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8658166527748108,0.2807599604129791,0.2662113308906555,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.8687800765037537,0.2834188342094421,1.2757707834243774,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.4079284667969,297.4780578613281,291.406982421875,1.0,0.4945518970489502,1.0,1.0,0.4260311722755432,1.0,-2.711979866027832,1.7197515964508057,0.9922282695770264,1.1067771911621094,0.0,0.0,0.0,92.65057373046876,147.0,7.587503433227539,-0.0,1563.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.803321897983551,0.2613551318645477,0.2361352741718292,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597609996795654,0.3240551948547363,0.307494580745697,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047839999198914,0.2626606523990631,0.1846395879983902,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.825202226638794,0.2842230498790741,0.2702240347862243,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269304633140564,0.2859091460704803,1.2904866933822632,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119377970695496,1.0,1.0,0.4192139804363251,1.0,-2.74808406829834,1.758396863937378,0.9896871447563172,1.1373157501220703,0.0,0.0,0.0,111.3783950805664,135.0,-10.949645042419434,-0.0,1702.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.803321897983551,0.2613551318645477,0.2361352741718292,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8597609996795654,0.3240551948547363,0.307494580745697,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047839999198914,0.2626606523990631,0.1846395879983902,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.825202226638794,0.2842230498790741,0.2702240347862243,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269304633140564,0.2859091460704803,1.2904866933822632,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119377970695496,1.0,1.0,0.4192139804363251,1.0,-2.74808406829834,1.758396863937378,0.9896871447563172,1.1373157501220703,0.0,0.0,0.0,111.3783950805664,135.0,-10.949645042419434,-0.0,1702.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7961402535438538,0.26301971077919,0.2378121018409729,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.8524746298789978,0.3262507319450378,0.309720516204834,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7973859906196594,0.2641360759735107,0.1858095526695251,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.818306028842926,0.2858629524707794,0.2719630897045135,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195919990539551,0.2870527803897857,1.296533703804016,291.38690185546875,291.1499938964844,287.989013671875,286.6932678222656,291.3773193359375,297.4669494628906,291.3862609863281,1.0,0.5165737867355347,1.0,1.0,0.4158053696155548,1.0,-2.763543128967285,1.776340365409851,0.9872027039527892,1.151841402053833,0.0,0.0,0.0,116.20230102539062,135.0,-16.233585357666016,-0.0,1748.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.7946057915687561,0.2646413445472717,0.2393417805433273,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8510512709617615,0.3284569084644317,0.3118541240692138,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7956512570381165,0.2655730247497558,0.186869129538536,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8167011141777039,0.2874611318111419,0.2735503613948822,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175417184829712,0.288147896528244,1.301830530166626,291.378662109375,291.1499938964844,288.0184020996094,286.71051025390625,291.3683776855469,297.46337890625,291.3780517578125,1.0,0.5196098685264587,1.0,1.0,0.4125637710094452,1.0,-2.777494430541992,1.7930951118469238,0.9843993186950684,1.1654733419418335,0.0,0.0,0.0,118.32542419433594,123.0,-19.18995475769043,-0.0,1779.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8013925552368164,0.2677978873252868,0.2421231418848037,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583618402481079,0.3328846395015716,0.315944492816925,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020666241645813,0.2683722376823425,0.1887807101011276,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228066563606262,0.2905724048614502,0.2764343023300171,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227428197860718,0.2902341485023498,1.3109591007232666,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.522087037563324,1.0,1.0,0.4060805737972259,1.0,-2.802490234375,1.8250921964645384,0.9773980379104614,1.1918549537658691,0.0,0.0,0.0,117.47914123535156,111.0,-21.89634895324707,-0.0,1813.8431396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8013925552368164,0.2677978873252868,0.2421231418848037,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583618402481079,0.3328846395015716,0.315944492816925,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020666241645813,0.2683722376823425,0.1887807101011276,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228066563606262,0.2905724048614502,0.2764343023300171,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227428197860718,0.2902341485023498,1.3109591007232666,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509521484375,297.4565734863281,291.3616638183594,1.0,0.522087037563324,1.0,1.0,0.4060805737972259,1.0,-2.802490234375,1.8250921964645384,0.9773980379104614,1.1918549537658691,0.0,0.0,0.0,117.47914123535156,111.0,-21.89634895324707,-0.0,1813.8431396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173848986625671,0.2708686590194702,0.2446546107530594,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762257099151611,0.3373126089572906,0.3198652565479278,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176887035369873,0.2711054980754852,0.1905108541250229,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.838016927242279,0.2936055660247803,0.2790605425834656,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370266556739807,0.2922196388244629,1.3187609910964966,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214139223098755,1.0,1.0,0.3995974063873291,1.0,-2.824859380722046,1.8558673858642576,0.9689920544624328,1.2175835371017456,0.0,0.0,0.0,112.11062622070312,99.0,-22.87746810913086,-0.0,1822.8365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173848986625671,0.2708686590194702,0.2446546107530594,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762257099151611,0.3373126089572906,0.3198652565479278,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176887035369873,0.2711054980754852,0.1905108541250229,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.838016927242279,0.2936055660247803,0.2790605425834656,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370266556739807,0.2922196388244629,1.3187609910964966,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214139223098755,1.0,1.0,0.3995974063873291,1.0,-2.824859380722046,1.8558673858642576,0.9689920544624328,1.2175835371017456,0.0,0.0,0.0,112.11062622070312,99.0,-22.87746810913086,-0.0,1822.8365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406254053115845,0.2738873362541199,0.2470294386148452,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042631387710572,0.3417432308197021,0.3236787915229797,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.840626060962677,0.2738081812858581,0.1921344846487045,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623750805854797,0.2965979874134063,0.2815327048301697,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.860294759273529,0.2941448390483856,1.3257418870925903,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.518872857093811,1.0,1.0,0.394598126411438,1.0,-2.845611095428467,1.8821446895599363,0.9634662866592408,1.239170789718628,0.0,0.0,0.0,104.0377197265625,87.0,-14.722245216369627,-0.0,1816.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406254053115845,0.2738873362541199,0.2470294386148452,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042631387710572,0.3417432308197021,0.3236787915229797,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.840626060962677,0.2738081812858581,0.1921344846487045,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623750805854797,0.2965979874134063,0.2815327048301697,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.860294759273529,0.2941448390483856,1.3257418870925903,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.518872857093811,1.0,1.0,0.394598126411438,1.0,-2.845611095428467,1.8821446895599363,0.9634662866592408,1.239170789718628,0.0,0.0,0.0,104.0377197265625,87.0,-14.722245216369627,-0.0,1816.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755660057067871,0.2768965363502502,0.2493295669555664,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488650560379028,0.3462053537368774,0.3274538218975067,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752465844154358,0.2765221893787384,0.19371397793293,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993216156959534,0.2995930910110473,0.2839363217353821,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959712386131287,0.296056717634201,1.332322120666504,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.330810546875,1.0,0.515242338180542,1.0,1.0,0.3895988464355469,1.0,-2.8656094074249268,1.9080650806427,0.957544445991516,1.2605587244033811,0.0,0.0,0.0,94.31891632080078,75.0,-9.015791893005373,-0.0,1800.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755660057067871,0.2768965363502502,0.2493295669555664,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488650560379028,0.3462053537368774,0.3274538218975067,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752465844154358,0.2765221893787384,0.19371397793293,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993216156959534,0.2995930910110473,0.2839363217353821,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959712386131287,0.296056717634201,1.332322120666504,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.330810546875,1.0,0.515242338180542,1.0,1.0,0.3895988464355469,1.0,-2.8656094074249268,1.9080650806427,0.957544445991516,1.2605587244033811,0.0,0.0,0.0,94.31891632080078,75.0,-9.015791893005373,-0.0,1800.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.899664580821991,0.2783957123756408,0.2504608631134033,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9754111766815186,0.348446249961853,0.3293357491493225,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8991766571998596,0.2778837084770202,0.1944956183433532,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9260271191596984,0.30109304189682,0.2851248383522033,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.921487033367157,0.2970100343227386,1.3355261087417605,291.3291320800781,291.1499938964844,288.28741455078125,286.8651733398437,291.3265380859375,297.4374694824219,291.3290710449219,1.0,0.5131745934486389,1.0,1.0,0.3870992064476013,1.0,-2.875450134277344,1.921012282371521,0.9544378519058228,1.2712732553482056,0.0,0.0,0.0,89.0654067993164,75.0,-7.121294021606445,-0.0,1789.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9310221076011658,0.2798838317394256,0.2515890896320343,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9990000128746032,0.3506937623023987,0.3303781747817993,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9302797317504884,0.2792420387268066,0.1952797919511795,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9584783911705016,0.3025890290737152,0.2863157987594604,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.95355486869812,0.2979564070701599,1.338727951049805,291.3248596191406,291.1499938964844,288.3177490234375,286.8822937011719,291.3173522949219,297.4353942871094,291.32427978515625,1.0,0.5109433531761169,1.0,1.0,0.3835272789001465,1.0,-2.884124755859375,1.936018347740173,0.948106288909912,1.2844728231430054,0.0,0.0,0.0,83.82750701904297,93.0,-11.12012004852295,-0.0,1777.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.93365740776062,0.2827548682689667,0.2541914880275726,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9990000128746032,0.3555433750152588,0.3318050503730774,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326249957084656,0.2818946242332458,0.1971417814493179,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9607117772102356,0.3055207431316376,0.2890967428684234,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546359181404114,0.2997821867465973,1.3469902276992798,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152077674865723,1.0,1.0,0.376383364200592,1.0,-2.9046359062194824,1.9687732458114624,0.93586266040802,1.312195897102356,0.0,0.0,0.0,84.77416229248047,111.0,-19.61659240722656,-0.0,1815.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.93365740776062,0.2827548682689667,0.2541914880275726,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9990000128746032,0.3555433750152588,0.3318050503730774,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326249957084656,0.2818946242332458,0.1971417814493179,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9607117772102356,0.3055207431316376,0.2890967428684234,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546359181404114,0.2997821867465973,1.3469902276992798,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152077674865723,1.0,1.0,0.376383364200592,1.0,-2.9046359062194824,1.9687732458114624,0.93586266040802,1.312195897102356,0.0,0.0,0.0,84.77416229248047,111.0,-19.61659240722656,-0.0,1815.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9019259810447692,0.285469114780426,0.256912887096405,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9795975685119628,0.3597602248191833,0.3401074409484863,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9008602499961852,0.2844440340995788,0.1991347670555114,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.92816162109375,0.3083558976650238,0.2920612096786499,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9204655289649964,0.3014964759349823,1.3560705184936523,291.2914123535156,291.1499938964844,288.43994140625,286.9505920410156,291.28009033203125,297.4268493652344,291.2907409667969,1.0,0.5245212912559509,1.0,1.0,0.36923947930336,1.0,-2.933867216110229,2.007371425628662,0.9264958500862122,1.344282865524292,0.0,0.0,0.0,92.59664916992188,129.0,-22.32083320617676,-0.0,1901.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9019259810447692,0.285469114780426,0.256912887096405,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9795975685119628,0.3597602248191833,0.3401074409484863,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9008602499961852,0.2844440340995788,0.1991347670555114,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.92816162109375,0.3083558976650238,0.2920612096786499,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9204655289649964,0.3014964759349823,1.3560705184936523,291.2914123535156,291.1499938964844,288.43994140625,286.9505920410156,291.28009033203125,297.4268493652344,291.2907409667969,1.0,0.5245212912559509,1.0,1.0,0.36923947930336,1.0,-2.933867216110229,2.007371425628662,0.9264958500862122,1.344282865524292,0.0,0.0,0.0,92.59664916992188,129.0,-22.32083320617676,-0.0,1901.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633707761764526,0.2880153954029083,0.2596532702445984,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.93748539686203,0.3638588488101959,0.3444223999977112,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622673153877258,0.2868684828281402,0.2011746019124984,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.885886549949646,0.3110697567462921,0.2950935661792755,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783971667289734,0.3030653893947601,1.365370512008667,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203491210937,291.27935791015625,1.0,0.5362716913223267,1.0,1.0,0.3633643686771393,1.0,-2.960509777069092,2.041250228881836,0.9192594885826112,1.372112512588501,0.0,0.0,0.0,105.22623443603516,147.0,-16.77695083618164,-0.0,2008.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633707761764526,0.2880153954029083,0.2596532702445984,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.93748539686203,0.3638588488101959,0.3444223999977112,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622673153877258,0.2868684828281402,0.2011746019124984,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.885886549949646,0.3110697567462921,0.2950935661792755,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783971667289734,0.3030653893947601,1.365370512008667,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203491210937,291.27935791015625,1.0,0.5362716913223267,1.0,1.0,0.3633643686771393,1.0,-2.960509777069092,2.041250228881836,0.9192594885826112,1.372112512588501,0.0,0.0,0.0,105.22623443603516,147.0,-16.77695083618164,-0.0,2008.7994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308627009391785,0.2904500365257263,0.2623845636844635,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.8971935510635376,0.3679583072662353,0.3488369286060333,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297913074493408,0.2892141938209533,0.2032313793897628,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510830998420715,0.3137050867080688,0.2981496155261993,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433799743652344,0.3045334219932556,1.3746800422668457,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5493038892745972,1.0,1.0,0.3574892878532409,1.0,-2.986436128616333,2.07486629486084,0.9115697741508484,1.399849534034729,0.0,0.0,0.0,120.45791625976562,150.0,-12.505637168884276,-0.0,2130.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308627009391785,0.2904500365257263,0.2623845636844635,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.8971935510635376,0.3679583072662353,0.3488369286060333,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297913074493408,0.2892141938209533,0.2032313793897628,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8510830998420715,0.3137050867080688,0.2981496155261993,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433799743652344,0.3045334219932556,1.3746800422668457,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5493038892745972,1.0,1.0,0.3574892878532409,1.0,-2.986436128616333,2.07486629486084,0.9115697741508484,1.399849534034729,0.0,0.0,0.0,120.45791625976562,150.0,-12.505637168884276,-0.0,2130.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
