time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8215714693069458,0.2916319370269775,0.2636488676071167,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8865201473236084,0.3699996769428253,0.3509666621685028,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8204782605171204,0.2903628647327423,0.2041890770196914,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8413092494010925,0.3149981200695038,0.29958176612854,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333867192268372,0.305235356092453,1.3788464069366455,291.26837158203125,291.1499938964844,288.59423828125,287.0354919433594,291.2638854980469,297.4111328125,291.2681884765625,1.0,0.5541772246360779,1.0,1.0,0.3545517325401306,1.0,-2.9983999729156494,2.0911359786987305,0.9072640538215636,1.4134374856948853,0.0,0.0,0.0,126.2218780517578,150.0,-11.050358772277832,-0.0,2180.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8149526119232178,0.2928010821342468,0.2648555040359497,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8792014718055725,0.3720403611660003,0.3530490696430206,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8138201832771301,0.2915045917034149,0.2051065266132354,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8345693945884705,0.3162830173969269,0.3009586334228515,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.826318085193634,0.3059244453907013,1.3827285766601562,291.2668151855469,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.40826416015625,291.2669372558594,1.0,0.5584456920623779,1.0,1.0,0.3521748781204223,1.0,-3.009779453277588,2.105562686920166,0.9042168259620668,1.4252952337265017,0.0,0.0,0.0,130.862060546875,138.0,-7.02504301071167,-0.0,2224.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8167011141777039,0.2951472103595733,0.2669532299041748,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.882114827632904,0.3761516809463501,0.3569070994853973,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155426383018494,0.2938062250614166,0.2067047953605651,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8363667726516724,0.318864643573761,0.3033870160579681,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.827163815498352,0.3073016405105591,1.3888903856277466,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611362457275391,1.0,1.0,0.3474211990833282,1.0,-3.029191493988037,2.1321702003479004,0.8970212340354919,1.4475466012954712,0.0,0.0,0.0,131.80679321289062,126.0,-0.0004456197493709,-0.0,2264.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8167011141777039,0.2951472103595733,0.2669532299041748,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.882114827632904,0.3761516809463501,0.3569070994853973,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155426383018494,0.2938062250614166,0.2067047953605651,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8363667726516724,0.318864643573761,0.3033870160579681,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.827163815498352,0.3073016405105591,1.3888903856277466,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611362457275391,1.0,1.0,0.3474211990833282,1.0,-3.029191493988037,2.1321702003479004,0.8970212340354919,1.4475466012954712,0.0,0.0,0.0,131.80679321289062,126.0,-0.0004456197493709,-0.0,2264.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287027478218079,0.2975305616855621,0.2688702642917633,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973056674003601,0.3803245425224304,0.3605979084968567,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275339603424072,0.29616180062294,0.2081731259822845,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488898277282715,0.3214919865131378,0.3056313097476959,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384023904800415,0.3087116181850433,1.3941162824630735,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604501366615295,1.0,1.0,0.3426674902439117,1.0,-3.046679735183716,2.157697916030884,0.8889819383621216,1.4691132307052612,0.0,0.0,0.0,127.0714111328125,114.0,3.8635756969451904,-0.0,2271.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287027478218079,0.2975305616855621,0.2688702642917633,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973056674003601,0.3803245425224304,0.3605979084968567,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275339603424072,0.29616180062294,0.2081731259822845,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488898277282715,0.3214919865131378,0.3056313097476959,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384023904800415,0.3087116181850433,1.3941162824630735,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604501366615295,1.0,1.0,0.3426674902439117,1.0,-3.046679735183716,2.157697916030884,0.8889819383621216,1.4691132307052612,0.0,0.0,0.0,127.0714111328125,114.0,3.8635756969451904,-0.0,2271.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488556742668152,0.2999439537525177,0.2706985175609588,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238594174385072,0.384556233882904,0.364220917224884,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476181030273438,0.298571228981018,0.209587886929512,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705580234527588,0.3241676092147827,0.3077971637248993,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582732677459717,0.310160368680954,1.3989248275756836,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578329563140869,1.0,1.0,0.3378528654575348,1.0,-3.063319206237793,2.18300199508667,0.8803173303604126,1.4906400442123413,0.0,0.0,0.0,119.15858459472656,102.0,6.380559921264648,-0.0,2260.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488556742668152,0.2999439537525177,0.2706985175609588,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238594174385072,0.384556233882904,0.364220917224884,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476181030273438,0.298571228981018,0.209587886929512,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705580234527588,0.3241676092147827,0.3077971637248993,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582732677459717,0.310160368680954,1.3989248275756836,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578329563140869,1.0,1.0,0.3378528654575348,1.0,-3.063319206237793,2.18300199508667,0.8803173303604126,1.4906400442123413,0.0,0.0,0.0,119.15858459472656,102.0,6.380559921264648,-0.0,2260.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792504072189331,0.3023785650730133,0.2724797129631042,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.9624831080436708,0.3888412415981293,0.3678236007690429,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779179453849792,0.3010293543338775,0.2109846770763397,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9027897715568542,0.3268881738185882,0.3099347651004791,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885236978530884,0.311645895242691,1.4035626649856567,291.2846069335937,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.554143488407135,1.0,1.0,0.3330382108688354,1.0,-3.0796167850494385,2.208235740661621,0.8713809251785278,1.512171983718872,0.0,0.0,0.0,109.43392181396484,90.0,9.040867805480955,-0.0,2238.838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792504072189331,0.3023785650730133,0.2724797129631042,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.9624831080436708,0.3888412415981293,0.3678236007690429,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779179453849792,0.3010293543338775,0.2109846770763397,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9027897715568542,0.3268881738185882,0.3099347651004791,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885236978530884,0.311645895242691,1.4035626649856567,291.2846069335937,291.1499938964844,288.87890625,287.18072509765625,291.2898864746094,297.39483642578125,291.28497314453125,1.0,0.554143488407135,1.0,1.0,0.3330382108688354,1.0,-3.0796167850494385,2.208235740661621,0.8713809251785278,1.512171983718872,0.0,0.0,0.0,109.43392181396484,90.0,9.040867805480955,-0.0,2238.838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995446562767029,0.3036024272441864,0.2733606696128845,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.9834742546081544,0.3910028040409088,0.3696263432502746,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981890678405762,0.302275538444519,0.2116829007863998,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9256648421287536,0.3282645642757416,0.311002254486084,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9088005423545836,0.3124018013477325,1.4058623313903809,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,291.2947998046875,297.39410400390625,291.2892761230469,1.0,0.5520594716072083,1.0,1.0,0.330630898475647,1.0,-3.087730646133423,2.22088360786438,0.8668470978736877,1.5229767560958862,0.0,0.0,0.0,104.15129852294922,90.0,10.411591529846191,-0.0,2225.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9230342507362366,0.3048211932182312,0.2742597460746765,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.3931974172592163,0.3686685264110565,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9214981198310852,0.3035238087177276,0.2124000787734985,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9508529305458068,0.3296425938606262,0.3120948672294616,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9329930543899536,0.3131573796272278,1.4082725048065186,291.2929382324219,291.1499938964844,288.946044921875,287.2066955566406,291.29754638671875,297.3934020996094,291.293212890625,1.0,0.5497238039970398,1.0,1.0,0.3279051184654236,1.0,-3.093018054962158,2.232537746429444,0.8604800701141357,1.5337331295013428,0.0,0.0,0.0,99.19786071777344,93.0,10.248650550842283,-0.0,2209.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393649697303772,0.307189404964447,0.2762933373451233,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.39871346950531,0.3550021052360534,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379218220710754,0.305980235338211,0.2140359729528427,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662396907806396,0.3323598504066467,0.314553439617157,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481025338172911,0.3146305680274963,1.4143788814544678,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.2986145019531,1.0,0.5481201410293579,1.0,1.0,0.3224535584449768,1.0,-3.091027975082397,2.2477378845214844,0.8432900905609131,1.5491846799850464,0.0,0.0,0.0,96.47051239013672,96.0,8.573291778564453,-0.0,2191.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393649697303772,0.307189404964447,0.2762933373451233,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.39871346950531,0.3550021052360534,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379218220710754,0.305980235338211,0.2140359729528427,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662396907806396,0.3323598504066467,0.314553439617157,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481025338172911,0.3146305680274963,1.4143788814544678,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.2986145019531,1.0,0.5481201410293579,1.0,1.0,0.3224535584449768,1.0,-3.091027975082397,2.2477378845214844,0.8432900905609131,1.5491846799850464,0.0,0.0,0.0,96.47051239013672,96.0,8.573291778564453,-0.0,2191.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493612051010132,0.3095366358757019,0.2783445715904236,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.9990000128746032,0.4050765037536621,0.3477338850498199,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480961561203004,0.3084538877010345,0.2157128751277923,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752250909805298,0.335096150636673,0.317069411277771,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.956846296787262,0.3161352574825287,1.4208039045333862,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484819412231445,1.0,1.0,0.31700199842453,1.0,-3.09751296043396,2.2686567306518555,0.8288562297821045,1.568507432937622,0.0,0.0,0.0,95.37266540527344,114.0,10.593239784240724,-0.0,2197.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493612051010132,0.3095366358757019,0.2783445715904236,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.9990000128746032,0.4050765037536621,0.3477338850498199,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480961561203004,0.3084538877010345,0.2157128751277923,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752250909805298,0.335096150636673,0.317069411277771,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.956846296787262,0.3161352574825287,1.4208039045333862,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484819412231445,1.0,1.0,0.31700199842453,1.0,-3.09751296043396,2.2686567306518555,0.8288562297821045,1.568507432937622,0.0,0.0,0.0,95.37266540527344,114.0,10.593239784240724,-0.0,2197.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9389991760253906,0.3119033873081207,0.280545026063919,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108827710151672,0.3608313202857971,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378904104232788,0.3109852969646454,0.2175315618515014,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663001894950868,0.3378920555114746,0.3197783231735229,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457778930664062,0.3177046179771423,1.4281851053237915,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.31427001953125,1.0,0.5559135675430298,1.0,1.0,0.3108363747596741,1.0,-3.1301841735839844,2.309584379196167,0.8205999135971069,1.6016029119491575,0.0,0.0,0.0,99.17974090576172,132.0,11.188437461853027,-0.0,2277.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9389991760253906,0.3119033873081207,0.280545026063919,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108827710151672,0.3608313202857971,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9378904104232788,0.3109852969646454,0.2175315618515014,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663001894950868,0.3378920555114746,0.3197783231735229,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457778930664062,0.3177046179771423,1.4281851053237915,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.31427001953125,1.0,0.5559135675430298,1.0,1.0,0.3108363747596741,1.0,-3.1301841735839844,2.309584379196167,0.8205999135971069,1.6016029119491575,0.0,0.0,0.0,99.17974090576172,132.0,11.188437461853027,-0.0,2277.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.914528489112854,0.3142374157905578,0.2828509509563446,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146099388599396,0.3894508481025696,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136870503425598,0.3135252892971039,0.2194611877202987,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.94319748878479,0.3407002687454223,0.3226405084133148,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.920288383960724,0.3192581236362457,1.4362132549285889,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681968331336975,1.0,1.0,0.3046707808971405,1.0,-3.1827008724212646,2.364429712295532,0.8182712197303772,1.6444274187088013,0.0,0.0,0.0,107.11199188232422,150.0,13.241266250610352,-0.0,2419.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.914528489112854,0.3142374157905578,0.2828509509563446,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146099388599396,0.3894508481025696,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136870503425598,0.3135252892971039,0.2194611877202987,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.94319748878479,0.3407002687454223,0.3226405084133148,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.920288383960724,0.3192581236362457,1.4362132549285889,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681968331336975,1.0,1.0,0.3046707808971405,1.0,-3.1827008724212646,2.364429712295532,0.8182712197303772,1.6444274187088013,0.0,0.0,0.0,107.11199188232422,150.0,13.241266250610352,-0.0,2419.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8900761604309082,0.3153349757194519,0.2841311395168304,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9816200733184814,0.4158884882926941,0.3936407268047333,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894460797309875,0.3147398829460144,0.2205349951982498,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157572984695436,0.3420504629611969,0.324220597743988,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946939706802368,0.3199601471424103,1.4408525228500366,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747619271278381,1.0,1.0,0.3015879690647125,1.0,-3.197629928588867,2.384153366088867,0.8134765028953552,1.6614128351211548,0.0,0.0,0.0,114.94127655029295,150.0,13.473262786865234,-0.0,2491.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.86870938539505,0.3163865804672241,0.2853838503360748,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591456651687622,0.4174264669418335,0.3952799141407013,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682231307029724,0.3159204125404358,0.2215943485498428,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.8928799033164978,0.3433682322502136,0.3257823288440704,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8727442026138306,0.3206181228160858,1.445342779159546,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813688039779663,1.0,1.0,0.2960006892681122,1.0,-3.210177421569824,2.4097254276275635,0.8004518747329712,1.6839702129364014,0.0,0.0,0.0,123.3014144897461,168.0,0.0258413907140493,-0.0,2561.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351588845252991,0.3182775676250458,0.2877537310123443,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163432121276855,0.4208735227584839,0.3990643620491028,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349641561508179,0.3181219398975372,0.2236414402723312,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572395443916321,0.3458521366119385,0.3288158476352691,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381316661834717,0.3217647671699524,1.453794240951538,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.594646692276001,1.0,1.0,0.2848261296749115,1.0,-3.233850479125977,2.461088418960572,0.7727619409561157,1.7299435138702393,0.0,0.0,0.0,140.839111328125,171.0,-21.48388862609864,-0.0,2705.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351588845252991,0.3182775676250458,0.2877537310123443,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163432121276855,0.4208735227584839,0.3990643620491028,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349641561508179,0.3181219398975372,0.2236414402723312,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572395443916321,0.3458521366119385,0.3288158476352691,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381316661834717,0.3217647671699524,1.453794240951538,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.303466796875,1.0,0.594646692276001,1.0,1.0,0.2848261296749115,1.0,-3.233850479125977,2.461088418960572,0.7727619409561157,1.7299435138702393,0.0,0.0,0.0,140.839111328125,171.0,-21.48388862609864,-0.0,2705.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.819068193435669,0.3199445605278015,0.2896858155727386,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969133496284485,0.4244931936264038,0.4028568267822265,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191535472869873,0.3201463520526886,0.2253858894109726,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.840553879737854,0.3481613099575043,0.3314444422721863,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214016556739807,0.3227181732654571,1.4602372646331787,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.2666320800781,297.3771057128906,291.2796630859375,1.0,0.6034971475601196,1.0,1.0,0.2736515700817108,1.0,-3.2537457942962646,2.510035514831543,0.7437102794647217,1.7743964195251465,0.0,0.0,0.0,152.4051513671875,159.0,-29.73604393005371,-0.0,2810.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.819068193435669,0.3199445605278015,0.2896858155727386,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969133496284485,0.4244931936264038,0.4028568267822265,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191535472869873,0.3201463520526886,0.2253858894109726,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.840553879737854,0.3481613099575043,0.3314444422721863,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8214016556739807,0.3227181732654571,1.4602372646331787,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.2666320800781,297.3771057128906,291.2796630859375,1.0,0.6034971475601196,1.0,1.0,0.2736515700817108,1.0,-3.2537457942962646,2.510035514831543,0.7437102794647217,1.7743964195251465,0.0,0.0,0.0,152.4051513671875,159.0,-29.73604393005371,-0.0,2810.494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.819246232509613,0.3213734924793243,0.291057825088501,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982676267623901,0.4280537664890289,0.4062647521495819,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196380138397217,0.3219800889492035,0.2267232835292816,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411405682563782,0.3502789735794067,0.3335206508636474,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210258483886719,0.3234677612781524,1.4639942646026611,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057226061820984,1.0,1.0,0.2539480328559875,1.0,-3.268125295639038,2.5808238983154297,0.6873012185096741,1.841861724853516,0.0,0.0,0.0,153.73834228515625,147.0,-74.06517028808594,-0.0,2848.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.819246232509613,0.3213734924793243,0.291057825088501,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982676267623901,0.4280537664890289,0.4062647521495819,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196380138397217,0.3219800889492035,0.2267232835292816,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411405682563782,0.3502789735794067,0.3335206508636474,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210258483886719,0.3234677612781524,1.4639942646026611,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057226061820984,1.0,1.0,0.2539480328559875,1.0,-3.268125295639038,2.5808238983154297,0.6873012185096741,1.841861724853516,0.0,0.0,0.0,153.73834228515625,147.0,-74.06517028808594,-0.0,2848.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275983929634094,0.3224402964115143,0.2919056415557861,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.91001296043396,0.4313444495201111,0.4092263579368591,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283470869064331,0.3235173523426056,0.2276997715234756,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504166603088379,0.3521007299423218,0.3351098895072937,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288776278495789,0.323910504579544,1.4653987884521484,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986633300781,297.36083984375,291.1416320800781,1.0,0.6043943166732788,1.0,1.0,0.2342445105314254,1.0,-3.277486562728882,2.6481666564941406,0.629319965839386,1.9069721698760984,0.0,0.0,0.0,149.3866424560547,135.0,-96.5541763305664,-0.0,2844.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275983929634094,0.3224402964115143,0.2919056415557861,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.91001296043396,0.4313444495201111,0.4092263579368591,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283470869064331,0.3235173523426056,0.2276997715234756,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504166603088379,0.3521007299423218,0.3351098895072937,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8288776278495789,0.323910504579544,1.4653987884521484,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986633300781,297.36083984375,291.1416320800781,1.0,0.6043943166732788,1.0,1.0,0.2342445105314254,1.0,-3.277486562728882,2.6481666564941406,0.629319965839386,1.9069721698760984,0.0,0.0,0.0,149.3866424560547,135.0,-96.5541763305664,-0.0,2844.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8339053988456726,0.3228740990161896,0.2921854257583618,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9192845225334167,0.43290576338768,0.4105747640132904,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8348578810691833,0.3242014050483703,0.2280882149934768,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.8574715852737427,0.3529247641563415,0.335767924785614,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8349556922912598,0.3240382969379425,1.4654254913330078,291.10626220703125,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,297.3558654785156,291.1034240722656,1.0,0.6028628945350647,1.0,1.0,0.2243927419185638,1.0,-3.2807376384735107,2.680354595184326,0.6003831624984741,1.9383553266525269,0.0,0.0,0.0,145.94577026367188,135.0,-100.94197845458984,-0.0,2831.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415812253952026,0.3232525885105133,0.2923936247825622,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.930649757385254,0.4344170689582824,0.4118542373180389,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8427615165710449,0.324838250875473,0.2284267097711563,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8660876750946045,0.3536997437477112,0.3363565802574157,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424069285392761,0.3241124749183655,1.465101718902588,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,297.3507080078125,291.0613098144531,1.0,0.6009231805801392,1.0,1.0,0.2129639685153961,1.0,-3.283254623413086,2.715975284576416,0.5672792196273804,1.973314881324768,0.0,0.0,0.0,141.92384338378906,123.0,-109.46753692626952,-0.0,2814.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613204956054688,0.3238164782524109,0.2926011979579925,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578364491462708,0.4372602999210357,0.4142071008682251,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630489110946655,0.3259489834308624,0.2289615422487259,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.888056218624115,0.3550828397274017,0.3373375236988067,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616836071014404,0.324082612991333,1.46346914768219,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732666015625,1.0,0.5961236357688904,1.0,1.0,0.1901064217090606,1.0,-3.286197662353516,2.784263849258423,0.5019339323043823,2.0407509803771973,0.0,0.0,0.0,132.7135772705078,111.0,-118.02035522460938,-0.0,2769.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613204956054688,0.3238164782524109,0.2926011979579925,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.9578364491462708,0.4372602999210357,0.4142071008682251,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630489110946655,0.3259489834308624,0.2289615422487259,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.888056218624115,0.3550828397274017,0.3373375236988067,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616836071014404,0.324082612991333,1.46346914768219,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.92242431640625,297.3397216796875,290.9732666015625,1.0,0.5961236357688904,1.0,1.0,0.1901064217090606,1.0,-3.286197662353516,2.784263849258423,0.5019339323043823,2.0407509803771973,0.0,0.0,0.0,132.7135772705078,111.0,-118.02035522460938,-0.0,2769.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883297443389893,0.324203610420227,0.2925955653190613,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.987488567829132,0.4399445950984955,0.416352778673172,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8907009363174438,0.3269075751304626,0.229350745677948,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181735515594482,0.3563057780265808,0.3381146490573883,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881680369377136,0.3238767683506012,1.4607990980148315,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904712677001953,1.0,1.0,0.167248860001564,1.0,-3.2869670391082764,2.8475558757781982,0.4394111633300781,2.1036715507507324,0.0,0.0,0.0,122.51205444335938,99.0,-113.99256134033205,-0.0,2714.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883297443389893,0.324203610420227,0.2925955653190613,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.987488567829132,0.4399445950984955,0.416352778673172,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8907009363174438,0.3269075751304626,0.229350745677948,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181735515594482,0.3563057780265808,0.3381146490573883,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8881680369377136,0.3238767683506012,1.4607990980148315,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904712677001953,1.0,1.0,0.167248860001564,1.0,-3.2869670391082764,2.8475558757781982,0.4394111633300781,2.1036715507507324,0.0,0.0,0.0,122.51205444335938,99.0,-113.99256134033205,-0.0,2714.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
