time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137316942214966,0.3243317306041717,0.2925248742103576,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428816139698028,0.4037341177463531,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170677661895752,0.3276433050632477,0.2297067046165466,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478349685668944,0.3573020100593567,0.3388405442237854,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.912931501865387,0.3234376907348633,1.457833170890808,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832684636116028,1.0,1.0,0.1433681696653366,1.0,-3.269479513168335,2.9384419918060303,0.3310375809669494,2.198538303375244,0.0,0.0,0.0,114.25030517578124,87.0,-175.25184631347656,-0.0,2633.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137316942214966,0.3243317306041717,0.2925248742103576,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428816139698028,0.4037341177463531,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170677661895752,0.3276433050632477,0.2297067046165466,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478349685668944,0.3573020100593567,0.3388405442237854,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.912931501865387,0.3234376907348633,1.457833170890808,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832684636116028,1.0,1.0,0.1433681696653366,1.0,-3.269479513168335,2.9384419918060303,0.3310375809669494,2.198538303375244,0.0,0.0,0.0,114.25030517578124,87.0,-175.25184631347656,-0.0,2633.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381004571914672,0.3235277235507965,0.291841983795166,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473587572574615,0.3762984275817871,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.942331075668335,0.3276059329509735,0.2296759188175201,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715652465820312,0.3575468063354492,0.3390587866306305,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.936806619167328,0.3222924470901489,1.4525952339172363,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735090374946594,1.0,1.0,0.119487464427948,1.0,-3.229614734649658,3.0583198070526123,0.171295091509819,2.326878070831299,0.0,0.0,0.0,106.94156646728516,105.0,-290.1246032714844,-0.0,2514.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9381004571914672,0.3235277235507965,0.291841983795166,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473587572574615,0.3762984275817871,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.942331075668335,0.3276059329509735,0.2296759188175201,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715652465820312,0.3575468063354492,0.3390587866306305,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.936806619167328,0.3222924470901489,1.4525952339172363,290.53668212890625,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735090374946594,1.0,1.0,0.119487464427948,1.0,-3.229614734649658,3.0583198070526123,0.171295091509819,2.326878070831299,0.0,0.0,0.0,106.94156646728516,105.0,-290.1246032714844,-0.0,2514.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.940359890460968,0.3227867186069488,0.2912411391735077,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.4497694969177246,0.3731744587421417,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450372457504272,0.3273043036460876,0.229503184556961,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740535020828248,0.3573905229568481,0.3389614224433899,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.9389432668685912,0.3214609324932098,1.4490931034088137,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,297.306396484375,290.40777587890625,1.0,0.5723601579666138,1.0,1.0,0.1075471192598342,1.0,-3.220558881759644,3.116054058074951,0.1045047119259834,2.3858578205108643,0.0,0.0,0.0,105.95489501953124,105.0,-304.9392395019531,-0.0,2491.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.935554265975952,0.321957916021347,0.2905618846416473,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.9990000128746032,0.4516304433345794,0.3772980272769928,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.940767228603363,0.3269198536872864,0.229283794760704,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.97049480676651,0.3571464121341705,0.3387995362281799,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340291023254396,0.3205403685569763,1.4453128576278689,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729560852050781,1.0,1.0,0.098951518535614,1.0,-3.2196831703186035,3.1522467136383057,0.0674364417791366,2.421921968460083,0.0,0.0,0.0,106.76766967773438,123.0,-261.1387023925781,-0.0,2494.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149146676063538,0.3206268846988678,0.2894340455532074,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534880518913269,0.3981073498725891,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208974838256836,0.3263637721538543,0.2289667874574661,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525034427642822,0.3568301200866699,0.3386061787605285,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131447672843932,0.318863183259964,1.43840754032135,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.578247606754303,1.0,1.0,0.0823273658752441,1.0,-3.234410047531128,3.209329128265381,0.0250807646661996,2.475228071212769,0.0,0.0,0.0,111.73694610595705,123.0,-145.88070678710938,-0.0,2551.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.914060354232788,0.3205912411212921,0.289404958486557,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.4535103738307953,0.3990485966205597,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9200483560562134,0.3263523280620575,0.2289617657661438,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.951683521270752,0.3568261563777923,0.3386067450046539,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9122846722602844,0.318811297416687,1.4381996393203735,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.28387451171875,290.2526550292969,1.0,0.5785114169120789,1.0,1.0,0.0817603170871734,1.0,-3.23525071144104,3.211089849472046,0.0241608079522848,2.4767873287200928,0.0,0.0,0.0,111.97415924072266,126.0,-142.07020568847656,-0.0,2554.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985500335693359,0.3198062181472778,0.2887123823165893,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537779092788696,0.4175966382026672,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045209884643556,0.3262347280979156,0.2289098501205444,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356471300125122,0.3569208681583404,0.3387433886528015,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.896422803401947,0.3174098432064056,1.432265281677246,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.583003044128418,1.0,1.0,0.0645691156387329,1.0,-3.249702215194702,3.2428109645843506,0.006891350261867,2.5053579807281494,0.0,0.0,0.0,116.67406463623048,129.0,-39.56101608276367,-0.0,2609.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985500335693359,0.3198062181472778,0.2887123823165893,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537779092788696,0.4175966382026672,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045209884643556,0.3262347280979156,0.2289098501205444,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9356471300125122,0.3569208681583404,0.3387433886528015,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.896422803401947,0.3174098432064056,1.432265281677246,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.583003044128418,1.0,1.0,0.0645691156387329,1.0,-3.249702215194702,3.2428109645843506,0.006891350261867,2.5053579807281494,0.0,0.0,0.0,116.67406463623048,129.0,-39.56101608276367,-0.0,2609.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.886418342590332,0.3196558654308319,0.2885806262493133,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.997736930847168,0.4540996849536896,0.4301337003707886,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928257822990417,0.3266522288322449,0.229216992855072,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221429824829102,0.3575319051742553,0.3393442332744598,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836190700531006,0.3164710998535156,1.4282430410385132,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869637131690979,1.0,1.0,0.0491559877991676,1.0,-3.26100754737854,3.259155511856079,0.0018519315635785,2.5193328857421875,0.0,0.0,0.0,120.97865295410156,132.0,29.79958152770996,-0.0,2656.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.886418342590332,0.3196558654308319,0.2885806262493133,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.997736930847168,0.4540996849536896,0.4301337003707886,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928257822990417,0.3266522288322449,0.229216992855072,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221429824829102,0.3575319051742553,0.3393442332744598,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836190700531006,0.3164710998535156,1.4282430410385132,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869637131690979,1.0,1.0,0.0491559877991676,1.0,-3.26100754737854,3.259155511856079,0.0018519315635785,2.5193328857421875,0.0,0.0,0.0,120.97865295410156,132.0,29.79958152770996,-0.0,2656.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733638525009155,0.3199962377548218,0.2889566123485565,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869917631149292,0.4556760489940643,0.4314318299293518,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800745010375977,0.327513724565506,0.2298772782087326,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.907677948474884,0.358582854270935,0.3404161632061004,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698840737342834,0.3159665465354919,1.4263771772384644,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899131298065186,1.0,1.0,0.0337428599596023,1.0,-3.2627384662628174,3.2623183727264404,0.0004200219700578,2.5220510959625244,0.0,0.0,0.0,125.794677734375,135.0,68.10546112060547,-0.0,2686.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733638525009155,0.3199962377548218,0.2889566123485565,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869917631149292,0.4556760489940643,0.4314318299293518,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800745010375977,0.327513724565506,0.2298772782087326,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.907677948474884,0.358582854270935,0.3404161632061004,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698840737342834,0.3159665465354919,1.4263771772384644,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899131298065186,1.0,1.0,0.0337428599596023,1.0,-3.2627384662628174,3.2623183727264404,0.0004200219700578,2.5220510959625244,0.0,0.0,0.0,125.794677734375,135.0,68.10546112060547,-0.0,2686.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692094683647156,0.3203222453594208,0.2892678081989288,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9834721684455872,0.4569181799888611,0.4325419962406158,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760725855827332,0.3280960917472839,0.2302977889776229,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9033961296081544,0.3592605590820312,0.3410744965076446,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653944730758667,0.3158762156963348,1.4260560274124146,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.24444580078125,290.3822326660156,1.0,0.5913041234016418,1.0,1.0,0.0260362960398197,1.0,-3.2653563022613525,3.2651681900024414,0.0001881212810985,2.5242834091186523,0.0,0.0,0.0,127.6162338256836,135.0,79.40660858154297,-0.0,2702.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659520149230957,0.3207290768623352,0.2896485328674316,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807487726211548,0.4583484232425689,0.4338524639606476,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729730248451233,0.3287612795829773,0.2307725995779037,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001708030700684,0.3600218296051025,0.3418069183826446,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.861812174320221,0.3158778846263885,1.426122546195984,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5927000045776367,1.0,1.0,0.0208290368318557,1.0,-3.2689194679260254,3.2688145637512207,0.0001050228893291,2.527103900909424,0.0,0.0,0.0,129.21556091308594,138.0,87.27005004882812,-0.0,2718.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610752820968628,0.3217368125915527,0.2905819416046142,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768345952033995,0.4615981876850128,0.4368798732757568,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684308528900146,0.3302991688251495,0.2318634241819381,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954201340675354,0.3617550134658813,0.3434654772281647,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563264012336731,0.3161160051822662,1.4272866249084473,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.595596432685852,1.0,1.0,0.0104145184159278,1.0,-3.2783854007720947,3.278353214263916,3.205349275958724e-05,2.534473180770874,0.0,0.0,0.0,132.03573608398438,141.0,95.94660186767578,-0.0,2753.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610752820968628,0.3217368125915527,0.2905819416046142,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768345952033995,0.4615981876850128,0.4368798732757568,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684308528900146,0.3302991688251495,0.2318634241819381,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954201340675354,0.3617550134658813,0.3434654772281647,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563264012336731,0.3161160051822662,1.4272866249084473,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.595596432685852,1.0,1.0,0.0104145184159278,1.0,-3.2783854007720947,3.278353214263916,3.205349275958724e-05,2.534473180770874,0.0,0.0,0.0,132.03573608398438,141.0,95.94660186767578,-0.0,2753.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573911786079407,0.3229433894157409,0.2916947305202484,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.974063515663147,0.4651939868927002,0.4402613639831543,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651033043861389,0.3320595324039459,0.233109250664711,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919134140014648,0.3637121021747589,0.3453361988067627,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520892262458801,0.3166039884090423,1.4295835494995115,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986968874931335,1.0,1.0,0.0,1.0,-3.290297269821167,3.290288209915161,9.123512427322568e-06,2.5436952114105225,0.0,0.0,0.0,134.63796997070312,144.0,99.29263305664062,-0.0,2793.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573911786079407,0.3229433894157409,0.2916947305202484,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.974063515663147,0.4651939868927002,0.4402613639831543,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651033043861389,0.3320595324039459,0.233109250664711,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919134140014648,0.3637121021747589,0.3453361988067627,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520892262458801,0.3166039884090423,1.4295835494995115,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986968874931335,1.0,1.0,0.0,1.0,-3.290297269821167,3.290288209915161,9.123512427322568e-06,2.5436952114105225,0.0,0.0,0.0,134.63796997070312,144.0,99.29263305664062,-0.0,2793.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543269634246826,0.3243096172809601,0.2929522097110748,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718772172927856,0.4690275192260742,0.4438807070255279,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.86241215467453,0.3340039551258087,0.2344845533370971,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890498280525208,0.3658454716205597,0.3473770916461944,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485162854194641,0.3172861635684967,1.4327778816223145,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020182967185974,1.0,1.0,0.0,1.0,-3.304109573364258,3.304100751876831,8.783471457718406e-06,2.554370403289795,0.0,0.0,0.0,137.19088745117188,147.0,99.99569702148438,-0.0,2836.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543269634246826,0.3243096172809601,0.2929522097110748,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718772172927856,0.4690275192260742,0.4438807070255279,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.86241215467453,0.3340039551258087,0.2344845533370971,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890498280525208,0.3658454716205597,0.3473770916461944,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485162854194641,0.3172861635684967,1.4327778816223145,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020182967185974,1.0,1.0,0.0,1.0,-3.304109573364258,3.304100751876831,8.783471457718406e-06,2.554370403289795,0.0,0.0,0.0,137.19088745117188,147.0,99.99569702148438,-0.0,2836.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516337275505066,0.3258076608181,0.2943319678306579,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700257778167723,0.4730451107025146,0.4476809203624725,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601058721542358,0.3361069858074188,0.2359727621078491,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865651488304138,0.3681244254112243,0.3495593070983886,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453477621078491,0.3181258738040924,1.4367032051086426,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055500507354736,1.0,1.0,0.0,1.0,-3.319471836090088,3.319462776184082,8.865274139679968e-06,2.56624722480774,0.0,0.0,0.0,139.7639617919922,150.0,99.34098815917967,-0.0,2883.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516337275505066,0.3258076608181,0.2943319678306579,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700257778167723,0.4730451107025146,0.4476809203624725,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601058721542358,0.3361069858074188,0.2359727621078491,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865651488304138,0.3681244254112243,0.3495593070983886,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453477621078491,0.3181258738040924,1.4367032051086426,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055500507354736,1.0,1.0,0.0,1.0,-3.319471836090088,3.319462776184082,8.865274139679968e-06,2.56624722480774,0.0,0.0,0.0,139.7639617919922,150.0,99.34098815917967,-0.0,2883.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8503873944282532,0.326598197221756,0.2950604856014251,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9691891670227052,0.4751130640506744,0.4496383965015411,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590590953826904,0.3372116684913635,0.2367547452449798,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854256272315979,0.3693116009235382,0.3506966233253479,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.843875527381897,0.3185966312885284,1.4389015436172483,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073879599571228,1.0,1.0,0.0,1.0,-3.327653169631958,3.327644109725952,8.909029020287562e-06,2.572572946548462,0.0,0.0,0.0,141.06634521484375,150.0,98.71585845947266,-0.0,2908.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491973876953125,0.3274141550064087,0.2958121299743652,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9684025049209596,0.4772166609764099,0.4516303241252899,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580726385116577,0.3383489847183227,0.2375599592924118,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843438625335693,0.3705275952816009,0.3518618643283844,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424664735794067,0.319097638130188,1.4412400722503662,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.609269917011261,1.0,1.0,0.0,1.0,-3.33613395690918,3.336124897003174,8.954501026892103e-06,2.579130411148072,0.0,0.0,0.0,142.38050842285156,153.0,97.9575424194336,-0.0,2934.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479264974594116,0.3283568918704986,0.2966800630092621,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9675763249397278,0.4796122312545776,0.4538991451263428,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570334911346436,0.3396592438220978,0.2384876608848571,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831952214241028,0.3719213604927063,0.3531976044178009,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409567475318909,0.3196917772293091,1.4440115690231323,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114259362220764,1.0,1.0,0.0,1.0,-3.3459606170654297,3.345951557159424,9.007333574118093e-06,2.586728572845459,0.0,0.0,0.0,143.86605834960938,153.0,96.98343658447266,-0.0,2964.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469718098640442,0.3291181623935699,0.2973805963993072,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9669662117958068,0.4815220832824707,0.4557082056999206,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562632203102112,0.3407143354415893,0.2392347007989883,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823369145393372,0.3730385601520538,0.3542683720588684,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.839818000793457,0.3201812207698822,1.4462931156158447,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2975769042969,290.8422546386719,1.0,0.6131531000137329,1.0,1.0,0.0,1.0,-3.35390853881836,3.353899478912353,9.05017714103451e-06,2.5928738117218018,0.0,0.0,0.0,145.0427703857422,156.0,96.14442443847656,-0.0,2988.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449397087097168,0.3309139907360077,0.2990320324897766,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657047986984252,0.4859499633312225,0.4599027633666992,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546571135520935,0.3431936204433441,0.2409898489713668,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805248141288757,0.3756471574306488,0.3567685186862945,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373769521713257,0.3213637471199035,1.4518002271652222,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171807646751404,1.0,1.0,0.0,1.0,-3.3726789951324463,3.3726696968078613,9.151763151749036e-06,2.607385635375977,0.0,0.0,0.0,147.74620056152344,159.0,94.03807830810548,-0.0,3044.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449397087097168,0.3309139907360077,0.2990320324897766,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657047986984252,0.4859499633312225,0.4599027633666992,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546571135520935,0.3431936204433441,0.2409898489713668,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805248141288757,0.3756471574306488,0.3567685186862945,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373769521713257,0.3213637471199035,1.4518002271652222,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171807646751404,1.0,1.0,0.0,1.0,-3.3726789951324463,3.3726696968078613,9.151763151749036e-06,2.607385635375977,0.0,0.0,0.0,147.74620056152344,159.0,94.03807830810548,-0.0,3044.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.836607813835144,0.33057501912117,0.2993200719356537,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569343328475952,0.4882211089134216,0.4626688957214355,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465434908866882,0.3434715867042541,0.2416638284921646,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.871756374835968,0.3760083019733429,0.3577737510204315,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286395072937012,0.3201999962329864,1.4499324560165403,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202848553657532,1.0,1.0,0.0,1.0,-3.376147508621216,3.37613844871521,9.171266356133856e-06,2.6103219985961914,0.0,0.0,0.0,152.75128173828125,162.0,91.93318176269533,-0.0,3081.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.836607813835144,0.33057501912117,0.2993200719356537,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569343328475952,0.4882211089134216,0.4626688957214355,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465434908866882,0.3434715867042541,0.2416638284921646,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.871756374835968,0.3760083019733429,0.3577737510204315,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286395072937012,0.3201999962329864,1.4499324560165403,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202848553657532,1.0,1.0,0.0,1.0,-3.376147508621216,3.37613844871521,9.171266356133856e-06,2.6103219985961914,0.0,0.0,0.0,152.75128173828125,162.0,91.93318176269533,-0.0,3081.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310661911964417,0.3312044441699981,0.2998330295085907,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511719942092896,0.4913770854473114,0.4655927121639251,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412242531776428,0.3446161150932312,0.2424326986074447,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659350872039795,0.377190351486206,0.3588569164276123,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223779201507568,0.3197729587554931,1.4479442834854126,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228829622268677,1.0,1.0,0.0,1.0,-3.3801097869873047,3.380100727081299,9.192503057420254e-06,2.6132702827453613,0.0,0.0,0.0,156.5569305419922,165.0,89.66690063476562,-0.0,3112.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310661911964417,0.3312044441699981,0.2998330295085907,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511719942092896,0.4913770854473114,0.4655927121639251,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412242531776428,0.3446161150932312,0.2424326986074447,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659350872039795,0.377190351486206,0.3588569164276123,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223779201507568,0.3197729587554931,1.4479442834854126,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228829622268677,1.0,1.0,0.0,1.0,-3.3801097869873047,3.380100727081299,9.192503057420254e-06,2.6132702827453613,0.0,0.0,0.0,156.5569305419922,165.0,89.66690063476562,-0.0,3112.124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294310569763184,0.3317359387874603,0.3003008663654327,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.949662744998932,0.4931666553020477,0.467262327671051,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397202491760254,0.3454023897647857,0.2429717779159546,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642566800117493,0.3779888749122619,0.3595994114875793,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203372359275818,0.3197657763957977,1.447867512702942,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.6242210865020752,1.0,1.0,0.0,1.0,-3.384126901626587,3.384117603302002,9.21424725675024e-06,2.6163315773010254,0.0,0.0,0.0,158.02052307128906,165.0,88.62773132324219,-0.0,3129.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281832933425903,0.3323543965816498,0.3008553683757782,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486374855041504,0.4950528144836426,0.4690283238887787,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386182188987732,0.3462876975536346,0.2435839623212814,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630062341690063,0.378883808851242,0.3604379892349243,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.818686306476593,0.319860965013504,1.4482661485671997,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256194710731506,1.0,1.0,0.0,1.0,-3.3891396522521973,3.3891305923461914,9.2414666141849e-06,2.6201694011688232,0.0,0.0,0.0,159.34947204589844,168.0,87.60961151123047,-0.0,3148.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
