time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263201713562012,0.3337728977203369,0.3021411597728729,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473830461502076,0.4990404546260834,0.4727754592895508,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370856642723083,0.348280519247055,0.2449729144573211,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612146973609924,0.3808871805667877,0.3623299896717071,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160503506660461,0.3202858567237854,1.4501742124557495,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286230087280273,1.0,1.0,0.0,1.0,-3.401430606842041,3.401421308517456,9.308450898970476e-06,2.6296088695526123,0.0,0.0,0.0,161.83790588378906,171.0,85.56987762451172,-0.0,3190.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263201713562012,0.3337728977203369,0.3021411597728729,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473830461502076,0.4990404546260834,0.4727754592895508,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370856642723083,0.348280519247055,0.2449729144573211,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612146973609924,0.3808871805667877,0.3623299896717071,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160503506660461,0.3202858567237854,1.4501742124557495,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.6286230087280273,1.0,1.0,0.0,1.0,-3.401430606842041,3.401421308517456,9.308450898970476e-06,2.6296088695526123,0.0,0.0,0.0,161.83790588378906,171.0,85.56987762451172,-0.0,3190.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248623013496399,0.3353583216667175,0.3035893738269806,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.94663268327713,0.5032408237457275,0.4767356216907501,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360002636909485,0.3504941165447235,0.2465258240699768,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598856329917908,0.3830963373184204,0.3644307553768158,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138675093650818,0.3209418654441833,1.4531924724578855,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318975687026978,1.0,1.0,0.0,1.0,-3.4159576892852783,3.4159481525421143,9.387992577103432e-06,2.640787601470948,0.0,0.0,0.0,164.29251098632812,174.0,83.48079681396484,-0.0,3238.109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248623013496399,0.3353583216667175,0.3035893738269806,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.94663268327713,0.5032408237457275,0.4767356216907501,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8360002636909485,0.3504941165447235,0.2465258240699768,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598856329917908,0.3830963373184204,0.3644307553768158,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138675093650818,0.3209418654441833,1.4531924724578855,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318975687026978,1.0,1.0,0.0,1.0,-3.4159576892852783,3.4159481525421143,9.387992577103432e-06,2.640787601470948,0.0,0.0,0.0,164.29251098632812,174.0,83.48079681396484,-0.0,3238.109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235713243484497,0.3370599150657654,0.3051500022411346,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460800886154176,0.5075997710227966,0.4808541536331177,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351155519485474,0.3528734743595123,0.2482014149427414,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587528467178345,0.3854521811008453,0.3666804730892181,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118883371353149,0.3217633664608001,1.4570109844207764,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354092359542847,1.0,1.0,0.0,1.0,-3.432100534439087,3.432090997695923,9.476807463215664e-06,2.6532204151153564,0.0,0.0,0.0,166.80836486816406,177.0,81.32022857666016,-0.0,3289.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235713243484497,0.3370599150657654,0.3051500022411346,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460800886154176,0.5075997710227966,0.4808541536331177,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351155519485474,0.3528734743595123,0.2482014149427414,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587528467178345,0.3854521811008453,0.3666804730892181,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118883371353149,0.3217633664608001,1.4570109844207764,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354092359542847,1.0,1.0,0.0,1.0,-3.432100534439087,3.432090997695923,9.476807463215664e-06,2.6532204151153564,0.0,0.0,0.0,166.80836486816406,177.0,81.32022857666016,-0.0,3289.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223651051521301,0.33885058760643,0.3067960143089294,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456206560134888,0.5120856761932373,0.4850984215736389,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343439698219299,0.355386883020401,0.2499753534793853,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577218055725098,0.3879196941852569,0.3690429329872131,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810017466545105,0.3227090239524841,1.461428165435791,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391165852546692,1.0,1.0,0.0,1.0,-3.449471950531006,3.449462413787842,9.57286283664871e-06,2.666604995727539,0.0,0.0,0.0,169.40646362304688,180.0,79.07910919189453,-0.0,3345.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223651051521301,0.33885058760643,0.3067960143089294,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456206560134888,0.5120856761932373,0.4850984215736389,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343439698219299,0.355386883020401,0.2499753534793853,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577218055725098,0.3879196941852569,0.3690429329872131,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810017466545105,0.3227090239524841,1.461428165435791,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391165852546692,1.0,1.0,0.0,1.0,-3.449471950531006,3.449462413787842,9.57286283664871e-06,2.666604995727539,0.0,0.0,0.0,169.40646362304688,180.0,79.07910919189453,-0.0,3345.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217861652374268,0.339774340391159,0.3076459467411041,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454166889190674,0.5143700838088989,0.4872612059116363,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339919447898865,0.3566879034042358,0.2508944869041443,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572350144386292,0.3891885280609131,0.3702592551708221,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091117143630981,0.3232200741767883,1.4638196229934692,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.641032338142395,1.0,1.0,0.0,1.0,-3.4585399627685547,3.45853042602539,9.623200639907736e-06,2.673593044281006,0.0,0.0,0.0,170.7350311279297,180.0,77.92993927001953,-0.0,3374.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212229013442993,0.3407149910926819,0.3085117638111114,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452295899391174,0.5166794657707214,0.4894483685493469,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336614966392517,0.3580159544944763,0.2518331408500671,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.856766402721405,0.3904778957366943,0.3714959323406219,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082238435745239,0.3237530887126922,1.466315507888794,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429837346076965,1.0,1.0,0.0,1.0,-3.467830181121826,3.467820405960083,9.674909051682334e-06,2.680752754211426,0.0,0.0,0.0,172.08082580566406,183.0,76.76165008544922,-0.0,3404.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205251097679138,0.3419415354728699,0.3096410632133484,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450159072875975,0.5196691155433655,0.4922804534435272,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332700729370117,0.359752744436264,0.2530609965324402,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561931848526001,0.3921554982662201,0.3731056153774261,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071128726005554,0.3244639933109283,1.4696451425552368,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455274820327759,1.0,1.0,0.0,1.0,-3.4800126552581787,3.4800028800964355,9.742927431943826e-06,2.6901419162750244,0.0,0.0,0.0,173.82540893554688,183.0,75.232666015625,-0.0,3443.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201445937156677,0.3426417112350464,0.3102858066558838,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449092745780944,0.5213661789894104,0.4938884079456329,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330656886100769,0.3607467710971832,0.2537638545036316,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558842539787292,0.393111377954483,0.3740230798721313,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065004944801331,0.324876606464386,1.471577763557434,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469784379005432,1.0,1.0,0.0,1.0,-3.4869956970214844,3.486985921859741,9.78202388068894e-06,2.695524215698242,0.0,0.0,0.0,174.8160400390625,186.0,74.35372161865234,-0.0,3466.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191313743591309,0.3446165025234222,0.3121079802513122,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446686506271362,0.5261443257331848,0.4984123408794403,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325581550598145,0.363569438457489,0.25576052069664,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550757169723511,0.3958044052124023,0.3766116499900818,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048497438430786,0.3260680437088012,1.4771572351455688,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510786414146423,1.0,1.0,0.0,1.0,-3.5068552494049072,3.506845235824585,9.893644346448127e-06,2.710831642150879,0.0,0.0,0.0,177.59927368164062,189.0,71.86626434326172,-0.0,3530.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191313743591309,0.3446165025234222,0.3121079802513122,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446686506271362,0.5261443257331848,0.4984123408794403,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325581550598145,0.363569438457489,0.25576052069664,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550757169723511,0.3958044052124023,0.3766116499900818,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048497438430786,0.3260680437088012,1.4771572351455688,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510786414146423,1.0,1.0,0.0,1.0,-3.5068552494049072,3.506845235824585,9.893644346448127e-06,2.710831642150879,0.0,0.0,0.0,177.59927368164062,189.0,71.86626434326172,-0.0,3530.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181610703468323,0.3466045558452606,0.3139488697052002,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944522500038147,0.5310342907905579,0.5030369162559509,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321303725242615,0.3664706945419311,0.2578136920928955,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543203473091125,0.3985232412815094,0.3792314827442169,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032836318016052,0.3273179531097412,1.4830082654953003,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552644371986389,1.0,1.0,0.0,1.0,-3.5272912979125977,3.5272812843322754,1.0009167453972624e-05,2.7265844345092773,0.0,0.0,0.0,180.4226837158203,192.0,69.29698181152344,-0.0,3597.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181610703468323,0.3466045558452606,0.3139488697052002,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944522500038147,0.5310342907905579,0.5030369162559509,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321303725242615,0.3664706945419311,0.2578136920928955,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543203473091125,0.3985232412815094,0.3792314827442169,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032836318016052,0.3273179531097412,1.4830082654953003,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552644371986389,1.0,1.0,0.0,1.0,-3.5272912979125977,3.5272812843322754,1.0009167453972624e-05,2.7265844345092773,0.0,0.0,0.0,180.4226837158203,192.0,69.29698181152344,-0.0,3597.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172386884689331,0.3486136794090271,0.31580451130867,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444751143455504,0.5360153913497925,0.5077534317970276,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317874073982239,0.3694507777690887,0.259920984506607,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536219000816345,0.4012720584869385,0.3818762004375458,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.80180823802948,0.3286193013191223,1.4890961647033691,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595215797424316,1.0,1.0,0.0,1.0,-3.54823637008667,3.548226356506348,1.0128263966180384e-05,2.742729425430298,0.0,0.0,0.0,183.2759246826172,195.0,66.6522216796875,-0.0,3666.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172386884689331,0.3486136794090271,0.31580451130867,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444751143455504,0.5360153913497925,0.5077534317970276,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317874073982239,0.3694507777690887,0.259920984506607,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536219000816345,0.4012720584869385,0.3818762004375458,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.80180823802948,0.3286193013191223,1.4890961647033691,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595215797424316,1.0,1.0,0.0,1.0,-3.54823637008667,3.548226356506348,1.0128263966180384e-05,2.742729425430298,0.0,0.0,0.0,183.2759246826172,195.0,66.6522216796875,-0.0,3666.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168010711669922,0.3496294021606445,0.3167415559291839,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444863200187684,0.5385332107543945,0.5101384520530701,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316498398780823,0.3709700405597687,0.2609948813915252,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532987833023071,0.4026601910591125,0.3832107484340668,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011053204536438,0.3292872011661529,1.4922189712524414,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616736054420471,1.0,1.0,0.0,1.0,-3.5588862895965576,3.558876037597656,1.0189090971834958e-05,2.750938892364502,0.0,0.0,0.0,184.71075439453125,195.0,65.29766845703125,-0.0,3701.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163803815841675,0.3506530821323395,0.3176855146884918,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445199370384216,0.5410672426223755,0.5125390887260437,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.831535279750824,0.3725084960460663,0.2620822191238403,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529940247535706,0.404057890176773,0.3845541477203369,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004253506660461,0.3299657702445984,1.4953904151916504,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638399958610535,1.0,1.0,0.0,1.0,-3.569648742675781,3.56963849067688,1.0250746527162846e-05,2.759235382080078,0.0,0.0,0.0,186.150146484375,198.0,63.92910385131836,-0.0,3737.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155879378318787,0.3527228534221649,0.3195933997631073,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446486234664916,0.5461786389350891,0.5173816084861755,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313705325126648,0.3756391108036041,0.2642943859100342,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524371981620789,0.4068804681301117,0.3872662484645843,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991299629211426,0.3313512206077575,1.5018627643585205,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682111024856567,1.0,1.0,0.0,1.0,-3.5914793014526367,3.591468811035156,1.0376381396781651e-05,2.776064157485962,0.0,0.0,0.0,189.041244506836,201.0,61.11935424804688,-0.0,3810.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155879378318787,0.3527228534221649,0.3195933997631073,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446486234664916,0.5461786389350891,0.5173816084861755,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313705325126648,0.3756391108036041,0.2642943859100342,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524371981620789,0.4068804681301117,0.3872662484645843,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991299629211426,0.3313512206077575,1.5018627643585205,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682111024856567,1.0,1.0,0.0,1.0,-3.5914793014526367,3.591468811035156,1.0376381396781651e-05,2.776064157485962,0.0,0.0,0.0,189.041244506836,201.0,61.11935424804688,-0.0,3810.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148571848869324,0.3548200726509094,0.3215260803699493,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448522925376892,0.5513423681259155,0.5222737789154053,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312861919403076,0.3788370192050934,0.2665538787841797,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519465327262878,0.4097367525100708,0.390010267496109,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979146838188171,0.3327703177928924,1.5084892511367798,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726278066635132,1.0,1.0,0.0,1.0,-3.613680839538574,3.6136703491210938,1.050494029186666e-05,2.793180465698242,0.0,0.0,0.0,191.9475250244141,204.0,58.23125076293945,-0.0,3885.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148571848869324,0.3548200726509094,0.3215260803699493,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448522925376892,0.5513423681259155,0.5222737789154053,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312861919403076,0.3788370192050934,0.2665538787841797,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519465327262878,0.4097367525100708,0.390010267496109,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979146838188171,0.3327703177928924,1.5084892511367798,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3820495605469,291.7201538085937,1.0,0.6726278066635132,1.0,1.0,0.0,1.0,-3.613680839538574,3.6136703491210938,1.050494029186666e-05,2.793180465698242,0.0,0.0,0.0,191.9475250244141,204.0,58.23125076293945,-0.0,3885.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.814181387424469,0.35694020986557,0.3234798610210418,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.945121169090271,0.556551992893219,0.5272094011306763,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.831273078918457,0.3820948600769043,0.2688558995723724,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515148758888245,0.4126223921775818,0.3927823901176452,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967708110809326,0.3342177271842956,1.5152459144592283,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770829558372498,1.0,1.0,0.0,1.0,-3.636202573776245,3.6361920833587646,1.0636165825417264e-05,2.810544967651367,0.0,0.0,0.0,194.86831665039065,207.0,55.263301849365234,-0.0,3961.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.814181387424469,0.35694020986557,0.3234798610210418,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.945121169090271,0.556551992893219,0.5272094011306763,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.831273078918457,0.3820948600769043,0.2688558995723724,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515148758888245,0.4126223921775818,0.3927823901176452,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967708110809326,0.3342177271842956,1.5152459144592283,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770829558372498,1.0,1.0,0.0,1.0,-3.636202573776245,3.6361920833587646,1.0636165825417264e-05,2.810544967651367,0.0,0.0,0.0,194.86831665039065,207.0,55.263301849365234,-0.0,3961.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.813552975654602,0.35907843708992,0.3254505395889282,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.94544517993927,0.5618014335632324,0.5321828722953796,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313204050064087,0.3854032456874847,0.2711944580078125,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511340022087097,0.4155326187610626,0.3955782949924469,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956891655921936,0.3356881141662597,1.5221097469329834,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815696358680725,1.0,1.0,0.0,1.0,-3.658992290496826,3.658981561660767,1.076978696801234e-05,2.828117847442627,0.0,0.0,0.0,197.80349731445312,210.0,52.21759414672852,-0.0,4040.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.813552975654602,0.35907843708992,0.3254505395889282,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.94544517993927,0.5618014335632324,0.5321828722953796,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313204050064087,0.3854032456874847,0.2711944580078125,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511340022087097,0.4155326187610626,0.3955782949924469,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956891655921936,0.3356881141662597,1.5221097469329834,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815696358680725,1.0,1.0,0.0,1.0,-3.658992290496826,3.658981561660767,1.076978696801234e-05,2.828117847442627,0.0,0.0,0.0,197.80349731445312,210.0,52.21759414672852,-0.0,4040.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132540583610535,0.3601528406143188,0.3264409005641937,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.945624828338623,0.5644394159317017,0.5346822142601013,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313630223274231,0.3870734572410583,0.2723751962184906,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509600758552551,0.416995495557785,0.396983802318573,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951688766479492,0.3364303708076477,1.525575041770935,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.683822751045227,1.0,1.0,0.0,1.0,-3.670471668243408,3.6704609394073486,1.0837411537067965e-05,2.836970329284668,0.0,0.0,0.0,199.27658081054688,210.0,50.66971206665039,-0.0,4079.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129645586013794,0.3612298369407654,0.3274338543415069,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458153247833252,0.5670852065086365,0.5371890664100647,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314187526702881,0.3887576460838318,0.2735643088817596,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507964015007019,0.4184626042842865,0.3983935415744781,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.794661283493042,0.3371764123439789,1.5290584564208984,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860812902450562,1.0,1.0,0.0,1.0,-3.682000398635864,3.6819894313812256,1.0905540875683071e-05,2.8458614349365234,0.0,0.0,0.0,200.75294494628903,213.0,49.106964111328125,-0.0,4119.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.812673032283783,0.3623512387275696,0.3284678757190704,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460240602493286,0.5698425769805908,0.5398015975952148,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314917087554932,0.3905236423015594,0.2748105823993683,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506364822387695,0.4199912548065185,0.3998624980449676,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941464781761169,0.337955117225647,1.532694697380066,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884335875511169,1.0,1.0,0.0,1.0,-3.6940300464630127,3.694019079208374,1.0976858902722595e-05,2.8551392555236816,0.9774599671363832,0.9774599671363832,0.0,202.2906036376953,213.0,47.45252990722656,-0.0,4161.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780822753906,0.8126367330551147,0.3636195063591003,0.3295001089572906,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86944580078125,0.9465019106864928,0.572633683681488,0.5423034429550171,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87646484375,0.8317807912826538,0.3923640847206116,0.2760204672813415,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.8507108688354492,0.4215878248214721,0.4012832343578338,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938936352729797,0.3388280570507049,1.5362976789474487,291.8700256347656,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8284606933594,1.0,0.6906452775001526,1.0,1.0,0.0,1.0,-3.705777406692505,3.705766201019287,1.1046562576666474e-05,2.864141702651977,1.0,1.0,0.0,203.59825134277344,216.0,721.4967041015625,-0.0,4201.91845703125,1.0,290.911865234375,291.9488525390625,293.6911926269531,294.79132080078125,293.1499938964844,293.1499938964844,283.1499938964844,6474.56884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2251894325017929,1.0,0.0,0.0,0.8048025369644165,0.804806649684906,5.489153309667929e-08,4.24285888671875,4.242848873138428,9.980913091567343e-06,0.0,0.0,-0.0,5572.265625,0.0,16.532791137695312,1892.120361328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51300048828125,0.798346221446991,0.3554750680923462,0.3265860676765442,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4915466308594,0.9306095242500304,0.567399263381958,0.5420649647712708,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.50848388671875,0.8198462724685669,0.3870931565761566,0.2752814888954162,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047607421875,0.8381761312484741,0.4163325726985931,0.4001120626926422,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170288085937,0.7805688977241516,0.3333854675292969,1.5276083946228027,289.4931030273437,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3129577636719,289.4084167480469,1.0,0.6927641034126282,1.0,1.0,0.0,1.0,-3.6893789768218994,3.6893680095672607,1.095369862014195e-05,2.853097915649414,1.0,1.0,0.0,213.1877899169922,204.0,10678.451171875,-0.0,4217.82958984375,1.0,286.1654663085937,289.3828430175781,293.54705810546875,295.7875061035156,293.1499938964844,293.1499938964844,283.1499938964844,7884.53857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950868368148804,1.0,0.0,0.0,1.1312593221664429,1.1312614679336548,8.541248774918132e-08,4.265903949737549,4.265893936157227,9.78610296442639e-06,0.0,0.0,-0.0,5425.10498046875,0.0,44.31825637817383,1895.434326171875,0.0,1572.1971435546875,0.2870808243751526,1.0,0.0,3.0,1.0,0.0
11968800,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51300048828125,0.798346221446991,0.3554750680923462,0.3265860676765442,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4915466308594,0.9306095242500304,0.567399263381958,0.5420649647712708,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.50848388671875,0.8198462724685669,0.3870931565761566,0.2752814888954162,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5047607421875,0.8381761312484741,0.4163325726985931,0.4001120626926422,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170288085937,0.7805688977241516,0.3333854675292969,1.5276083946228027,289.4931030273437,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3129577636719,289.4084167480469,1.0,0.6927641034126282,1.0,1.0,0.0,1.0,-3.6893789768218994,3.6893680095672607,1.095369862014195e-05,2.853097915649414,1.0,1.0,0.0,213.1877899169922,204.0,10678.451171875,-0.0,4217.82958984375,1.0,286.1654663085937,289.3828430175781,293.54705810546875,295.7875061035156,293.1499938964844,293.1499938964844,283.1499938964844,7884.53857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950868368148804,1.0,0.0,0.0,1.1312593221664429,1.1312614679336548,8.541248774918132e-08,4.265903949737549,4.265893936157227,9.78610296442639e-06,0.0,0.0,-0.0,5425.10498046875,0.0,44.31825637817383,1895.434326171875,0.0,1572.1971435546875,0.2870808243751526,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0274963378906,0.7744482755661011,0.340928167104721,0.3160726130008697,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.9050062894821168,0.5546162724494934,0.5327574610710144,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02374267578125,0.7987681031227112,0.3756340742111206,0.2690982222557068,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0209350585937,0.8183332681655884,0.4050559997558594,0.3919281661510467,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301208496094,0.7597573399543762,0.3226877152919769,1.4908568859100342,288.0124816894531,287.70672607421875,291.9268493652344,288.5136108398437,291.92645263671875,297.17498779296875,287.9507141113281,1.0,0.6861319541931152,1.0,1.0,0.0,1.0,-3.604126453399658,3.6041159629821777,1.0456153177074157e-05,2.7881784439086914,0.9930462837219238,0.9930462837219238,0.0,223.715087890625,204.0,15510.0576171875,-0.0,4055.97607421875,1.0,284.44708251953125,287.6212158203125,292.5847473144531,294.77716064453125,293.1499938964844,293.1499938964844,283.1499938964844,9365.66796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804226279258728,1.0,0.0,0.0,1.3875303268432615,1.3875336647033691,1.2846332708704722e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4977.9248046875,0.0,81.84418487548828,1895.4371337890625,0.0,2510.1279296875,0.3469227254390716,1.0,0.0,3.0,1.0,0.0
