time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11968920,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634765625,0.7624130845069885,0.3329952955245971,0.3093994557857513,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55328369140625,0.8934963345527649,0.5474492311477661,0.5265474319458008,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610046386719,0.7876558303833008,0.3691782355308532,0.2649856209754944,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55926513671875,0.80792635679245,0.3985928297042846,0.3864126801490783,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649719238281,0.7493898868560791,0.3164179623126983,1.4658101797103882,287.5541687011719,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.1038818359375,287.51641845703125,1.0,0.6807994842529297,1.0,1.0,0.0,1.0,-3.5469298362731934,3.546919584274292,1.0127208952326328e-05,2.744037389755249,0.9873398542404176,0.9873398542404176,0.0,228.16714477539065,192.0,17304.27734375,-0.0,3935.01025390625,1.0,283.9503173828125,287.0143127441406,292.1747436523437,294.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,10130.4189453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193730115890503,1.0,0.0,0.0,1.497959017753601,1.4979629516601562,1.4972466999552125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.46142578125,0.0,103.11134338378906,1895.4371337890625,0.0,2649.76171875,0.3768054246902466,1.0,0.0,3.0,1.0,0.0
11968980,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598388671875,0.7420397996902466,0.3171135485172272,0.2945726215839386,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8747482895851135,0.5328788161277771,0.5124421715736389,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584655761719,0.7687746286392212,0.3558364510536194,0.2555049359798431,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.7889876365661621,0.3848649561405182,0.3733762800693512,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604797363281,0.7313780188560486,0.3025513887405395,1.404379963874817,286.95513916015625,287.6733703613281,291.9537353515625,288.5443420410156,291.953369140625,296.9646911621094,286.936279296875,1.0,0.6654830574989319,1.0,1.0,0.0,1.0,-3.4111270904541016,3.411117553710937,9.365103323943911e-06,2.638424873352051,0.9747734665870668,0.9747734665870668,0.0,232.3179931640625,192.0,20029.810546875,-0.0,3622.995849609375,1.0,283.3743896484375,286.2122497558594,291.55712890625,293.28515625,293.1499938964844,293.1499938964844,283.1499938964844,12157.341796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011018633842468,1.0,0.0,0.0,1.7531522512435913,1.753157615661621,2.050844187806433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.568359375,0.0,165.76443481445312,1895.4371337890625,0.0,2481.50341796875,0.4364117085933685,1.0,0.0,3.0,1.0,0.0
11969040,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553466796875,0.7383151054382324,0.3133859932422638,0.2909183502197265,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85089111328125,0.8716428875923157,0.529433012008667,0.5089170336723328,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541564941406,0.7654121518135071,0.3526311814785003,0.2530949413776397,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.7855371832847595,0.3814760446548462,0.3699754476547241,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558654785156,0.7278805375099182,0.2989985346794128,1.3877456188201904,286.8513488769531,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9342041015625,286.8353271484375,1.0,0.6607473492622375,1.0,1.0,0.0,1.0,-3.375483989715576,3.3754749298095703,9.16979661269579e-06,2.6106209754943848,0.9711949825286864,0.9711949825286864,0.0,231.82606506347656,180.0,20475.875,-0.0,3535.330810546875,1.0,283.30084228515625,286.08123779296875,291.4594421386719,293.1240539550781,293.1499938964844,293.1499938964844,283.1499938964844,12704.150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788942277431488,1.0,0.0,0.0,1.813949704170227,1.8139554262161253,2.1955527529371466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.74169921875,0.0,183.7704162597656,1895.4371337890625,0.0,2370.787109375,0.4542039036750793,1.0,0.0,3.0,1.0,0.0
11969100,296.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66339111328125,0.7325800061225891,0.3061191439628601,0.2837118804454803,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65997314453125,0.8675839900970459,0.5227256417274475,0.5019456148147583,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624450683594,0.76052325963974,0.3463373780250549,0.2482758611440658,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618957519531,0.7804499864578247,0.3747014701366424,0.3630514442920685,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6637878417969,0.7221628427505493,0.2917390465736389,1.353058695793152,286.6603698730469,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.87890625,286.6483154296875,1.0,0.6499691009521484,1.0,1.0,0.0,1.0,-3.3025670051574707,3.302558183670044,8.77657930686837e-06,2.553711414337158,0.9627608060836792,0.9627608060836792,0.0,228.5917205810547,180.0,21247.478515625,-0.0,3348.236572265625,1.0,283.2085266113281,285.8493957519531,291.3376159667969,292.9037780761719,293.1499938964844,293.1499938964844,283.1499938964844,14114.5400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588338255882263,1.0,0.0,0.0,1.9600237607955933,1.960030436515808,2.5633980271777546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.59521484375,0.0,232.318359375,1895.4371337890625,0.0,2102.35205078125,0.4872662425041199,1.0,0.0,3.0,1.0,0.0
11969160,296.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53326416015625,0.7296161651611328,0.3001294136047363,0.2776961326599121,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53082275390625,0.8666138052940369,0.5172496438026428,0.4961441159248352,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325622558594,0.7584728002548218,0.3411452770233154,0.2442145496606826,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.7782434225082397,0.3689756989479065,0.3570785224437713,296.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335693359375,0.7188221216201782,0.2854405045509338,1.322295904159546,286.5310974121094,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.83917236328125,286.5224304199219,1.0,0.6393076777458191,1.0,1.0,0.0,1.0,-3.239272356033325,3.239263772964477,8.442214493697975e-06,2.5043015480041504,0.954167664051056,0.954167664051056,0.0,223.2453765869141,168.0,21769.662109375,-0.0,3177.39599609375,1.0,283.1713256835937,285.7079162597656,291.3123474121094,292.8221130371094,293.1499938964844,293.1499938964844,283.1499938964844,15364.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303609848022461,1.0,0.0,0.0,2.075233697891236,2.0752413272857666,2.873607343190088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.70361328125,0.0,276.3674621582031,1895.4371337890625,0.0,1858.0941162109373,0.5183421969413757,1.0,0.0,3.0,1.0,0.0
11969220,296.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.7290933728218079,0.2907845377922058,0.2682495713233948,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.8707128763198853,0.5089178681373596,0.4871982634067535,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467102050781,0.7599616646766663,0.3331759572029114,0.2378729283809662,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.7795661091804504,0.3598959743976593,0.3474637866020202,296.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.347412109375,0.7172138690948486,0.2751839160919189,1.271338939666748,286.34576416015625,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7928466796875,286.34002685546875,1.0,0.6190734505653381,1.0,1.0,0.0,1.0,-3.136664628982544,3.1366565227508545,7.914040907053277e-06,2.4242331981658936,0.93600195646286,0.93600195646286,0.0,209.2464294433593,156.0,22432.759765625,-0.0,2883.890380859375,1.0,283.15240478515625,285.5163879394531,291.41259765625,292.8955993652344,293.1499938964844,293.1499938964844,283.1499938964844,17960.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926916837692261,1.0,0.0,0.0,2.282966136932373,2.282975196838379,3.477701397969213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.58935546875,0.0,369.8973388671875,1895.4371337890625,0.0,1553.5611572265625,0.5696097612380981,1.0,0.0,3.0,1.0,0.0
11969280,296.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.7290933728218079,0.2907845377922058,0.2682495713233948,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.8707128763198853,0.5089178681373596,0.4871982634067535,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467102050781,0.7599616646766663,0.3331759572029114,0.2378729283809662,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.7795661091804504,0.3598959743976593,0.3474637866020202,296.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.347412109375,0.7172138690948486,0.2751839160919189,1.271338939666748,286.34576416015625,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7928466796875,286.34002685546875,1.0,0.6190734505653381,1.0,1.0,0.0,1.0,-3.136664628982544,3.1366565227508545,7.914040907053277e-06,2.4242331981658936,0.93600195646286,0.93600195646286,0.0,209.2464294433593,156.0,22432.759765625,-0.0,2883.890380859375,1.0,283.15240478515625,285.5163879394531,291.41259765625,292.8955993652344,293.1499938964844,293.1499938964844,283.1499938964844,17960.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926916837692261,1.0,0.0,0.0,2.282966136932373,2.282975196838379,3.477701397969213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.58935546875,0.0,369.8973388671875,1895.4371337890625,0.0,1553.5611572265625,0.5696097612380981,1.0,0.0,3.0,1.0,0.0
11969340,296.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.7327303290367126,0.2835955619812011,0.2609635889530182,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21905517578125,0.8795585632324219,0.5027475357055664,0.4805223047733307,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.7658998370170593,0.3272795975208282,0.2331198453903198,296.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197265625,0.7854297161102295,0.352892130613327,0.3399890661239624,296.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204284667969,0.7198192477226257,0.2671296894550323,1.230939507484436,286.21923828125,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7724609375,286.215087890625,1.0,0.6005889773368835,1.0,1.0,0.0,1.0,-3.056584596633911,3.05657696723938,7.513821856264258e-06,2.361802816390991,0.916821837425232,0.916821837425232,0.0,193.87257385253903,144.0,22774.337890625,-0.0,2643.014892578125,1.0,283.1502380371094,285.38922119140625,291.54644775390625,293.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,20408.265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814959645271301,1.0,0.0,0.0,2.441638469696045,2.4416491985321045,3.977920357556286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.69140625,0.0,455.4285278320313,1895.4371337890625,0.0,1467.89501953125,0.6091737151145935,1.0,0.0,3.0,1.0,0.0
11969400,296.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.7327303290367126,0.2835955619812011,0.2609635889530182,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21905517578125,0.8795585632324219,0.5027475357055664,0.4805223047733307,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.7658998370170593,0.3272795975208282,0.2331198453903198,296.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197265625,0.7854297161102295,0.352892130613327,0.3399890661239624,296.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204284667969,0.7198192477226257,0.2671296894550323,1.230939507484436,286.21923828125,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7724609375,286.215087890625,1.0,0.6005889773368835,1.0,1.0,0.0,1.0,-3.056584596633911,3.05657696723938,7.513821856264258e-06,2.361802816390991,0.916821837425232,0.916821837425232,0.0,193.87257385253903,144.0,22774.337890625,-0.0,2643.014892578125,1.0,283.1502380371094,285.38922119140625,291.54644775390625,293.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,20408.265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814959645271301,1.0,0.0,0.0,2.441638469696045,2.4416491985321045,3.977920357556286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.69140625,0.0,455.4285278320313,1895.4371337890625,0.0,1467.89501953125,0.6091737151145935,1.0,0.0,3.0,1.0,0.0
11969460,296.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.7387383580207825,0.2776612341403961,0.2549513280391693,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12744140625,0.8911972045898438,0.4978028237819671,0.4751553833484649,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.7745251059532166,0.3226235508918762,0.2293349206447601,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.7939317226409912,0.3471244871616363,0.3338247835636139,296.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12847900390625,0.7248194217681885,0.2604764103889465,1.1974979639053345,286.1275939941406,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7663269042969,286.1245422363281,1.0,0.583674967288971,1.0,1.0,0.0,1.0,-2.9907283782958984,2.9907212257385254,7.192579232651042e-06,2.310507535934448,0.8968622088432312,0.8968622088432312,0.0,178.72235107421875,132.0,22924.94921875,-0.0,2440.38818359375,1.0,283.1500244140625,285.2991027832031,291.625732421875,293.1551818847656,293.1499938964844,293.1499938964844,283.1499938964844,22677.3125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684948742389679,1.0,0.0,0.0,2.557141065597534,2.55715274810791,4.36317577623413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.9921875,0.0,527.23876953125,1895.4371337890625,0.0,1494.056396484375,0.6325159668922424,1.0,0.0,3.0,1.0,0.0
11969520,296.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.7387383580207825,0.2776612341403961,0.2549513280391693,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12744140625,0.8911972045898438,0.4978028237819671,0.4751553833484649,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.7745251059532166,0.3226235508918762,0.2293349206447601,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279296875,0.7939317226409912,0.3471244871616363,0.3338247835636139,296.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12847900390625,0.7248194217681885,0.2604764103889465,1.1974979639053345,286.1275939941406,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7663269042969,286.1245422363281,1.0,0.583674967288971,1.0,1.0,0.0,1.0,-2.9907283782958984,2.9907212257385254,7.192579232651042e-06,2.310507535934448,0.8968622088432312,0.8968622088432312,0.0,178.72235107421875,132.0,22924.94921875,-0.0,2440.38818359375,1.0,283.1500244140625,285.2991027832031,291.625732421875,293.1551818847656,293.1499938964844,293.1499938964844,283.1499938964844,22677.3125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684948742389679,1.0,0.0,0.0,2.557141065597534,2.55715274810791,4.36317577623413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.9921875,0.0,527.23876953125,1895.4371337890625,0.0,1494.056396484375,0.6325159668922424,1.0,0.0,3.0,1.0,0.0
11969580,296.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.746654212474823,0.272593230009079,0.2497748881578445,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870666503906,0.9050999879837036,0.4937319755554199,0.4706626832485199,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.7853553295135498,0.3188647329807281,0.2262169569730758,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.8044779896736145,0.3422213792800903,0.3285386562347412,296.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7316107153892517,0.2548080086708069,1.1688320636749268,286.0871276855469,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.76959228515625,286.0856018066406,1.0,0.5680063366889954,1.0,1.0,0.0,1.0,-2.9345345497131348,2.934527635574341,6.924056833668146e-06,2.2667555809021,0.8768833875656128,0.8768833875656128,0.0,164.16754150390625,120.0,22738.646484375,-0.0,2265.6015625,1.0,283.1499938964844,285.2652282714844,291.64093017578125,293.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,23812.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903688311576843,1.0,0.0,0.0,2.572377920150757,2.572390079498291,4.415327339302167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.4033203125,0.0,541.5923461914062,1895.4371337890625,0.0,1535.5902099609375,0.6368500590324402,1.0,0.0,3.0,1.0,0.0
11969640,296.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.746654212474823,0.272593230009079,0.2497748881578445,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870666503906,0.9050999879837036,0.4937319755554199,0.4706626832485199,296.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.7853553295135498,0.3188647329807281,0.2262169569730758,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.8044779896736145,0.3422213792800903,0.3285386562347412,296.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.7316107153892517,0.2548080086708069,1.1688320636749268,286.0871276855469,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.76959228515625,286.0856018066406,1.0,0.5680063366889954,1.0,1.0,0.0,1.0,-2.9345345497131348,2.934527635574341,6.924056833668146e-06,2.2667555809021,0.8768833875656128,0.8768833875656128,0.0,164.16754150390625,120.0,22738.646484375,-0.0,2265.6015625,1.0,283.1499938964844,285.2652282714844,291.64093017578125,293.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,23812.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903688311576843,1.0,0.0,0.0,2.572377920150757,2.572390079498291,4.415327339302167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.4033203125,0.0,541.5923461914062,1895.4371337890625,0.0,1535.5902099609375,0.6368500590324402,1.0,0.0,3.0,1.0,0.0
11969700,296.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08184814453125,0.7513958215713501,0.2703221142292022,0.2474394142627716,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.9134398698806764,0.4919658601284027,0.4686864614486694,296.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.081787109375,0.7916311025619507,0.3172625601291656,0.2248640358448028,296.75714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0817565917969,0.8104289174079895,0.3400301337242126,0.3261595368385315,296.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08184814453125,0.7357097268104553,0.2522665858268738,1.155914545059204,286.08172607421875,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7737731933594,286.0810546875,1.0,0.5605528950691223,1.0,1.0,0.0,1.0,-2.909334659576416,2.909327745437622,6.805310476920568e-06,2.247140884399414,0.8669847846031189,0.8669847846031189,0.0,157.10231018066406,120.0,22552.001953125,-0.0,2186.503662109375,1.0,283.1499938964844,285.2645874023437,291.63336181640625,293.1626281738281,293.1499938964844,293.1499938964844,283.1499938964844,23986.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916541457176208,1.0,0.0,0.0,2.549527883529663,2.549539804458618,4.337234429385717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.97412109375,0.0,529.9357299804688,1895.4371337890625,0.0,1545.5218505859375,0.6344777345657349,1.0,0.0,3.0,1.0,0.0
11969760,296.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07696533203125,0.756736695766449,0.2681979537010193,0.2452504336833953,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.922916829586029,0.4903500378131866,0.466868132352829,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769348144531,0.7985237240791321,0.3158175945281982,0.2236317247152328,296.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.076904296875,0.8166899681091309,0.3379838764667511,0.3239319324493408,296.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0769958496094,0.7403461933135986,0.2498883455991745,1.1437995433807373,286.0768737792969,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7792358398437,286.0763854980469,1.0,0.5533148646354675,1.0,1.0,0.0,1.0,-2.885793447494507,2.885786771774292,6.695318916172255e-06,2.228821516036988,0.8570803999900818,0.8570803999900818,0.0,150.161865234375,108.0,22385.06640625,-0.0,2112.06640625,1.0,283.1499938964844,285.2637634277344,291.62158203125,293.1431884765625,293.1499938964844,293.1499938964844,283.1499938964844,24251.5390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917239427566528,1.0,0.0,0.0,2.5311174392700195,2.5311293601989746,4.274821492344927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.3916015625,0.0,521.3304443359375,1895.4371337890625,0.0,1546.0618896484375,0.6277273893356323,1.0,0.0,3.0,1.0,0.0
11969820,296.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.7666696906089783,0.2650661766529083,0.2420001477003097,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.9399545788764954,0.4880377352237701,0.4642283916473388,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.8107743859291077,0.3137934803962707,0.2218708992004394,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.8276349306106567,0.3349707424640655,0.3206286430358886,296.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0851745605469,0.7490397095680237,0.2463748604059219,1.1258090734481812,286.08526611328125,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7900085449219,286.0854797363281,1.0,0.5421072840690613,1.0,1.0,0.0,1.0,-2.850998878479004,2.850992441177368,6.534402928082272e-06,2.201751708984375,0.8414929509162903,0.8414929509162903,0.0,139.299072265625,108.0,22004.6875,-0.0,2001.142333984375,1.0,283.1499938964844,285.2806701660156,291.5979309082031,293.0989685058594,293.1499938964844,293.1499938964844,283.1499938964844,24169.728515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893760561943054,1.0,0.0,0.0,2.4662976264953613,2.466309070587158,4.058675244777987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.54638671875,0.0,486.8022766113281,1895.4371337890625,0.0,1527.9404296875,0.6157420873641968,1.0,0.0,3.0,1.0,0.0
11969880,296.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.7694569826126099,0.2643273174762726,0.2412322014570236,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.9444996118545532,0.4875040054321289,0.463616132736206,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.8139857053756714,0.3133356869220733,0.2214681506156921,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.8306176662445068,0.3342605829238891,0.3198485374450683,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7514996528625488,0.2455454021692276,1.1215537786483765,286.0870666503906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7929992675781,286.0873107910156,1.0,0.5393685102462769,1.0,1.0,0.0,1.0,-2.842802762985229,2.8427963256835938,6.496787591458997e-06,2.195377349853516,0.8376073241233826,0.8376073241233826,0.0,136.62399291992188,96.0,21916.373046875,-0.0,1974.812255859375,1.0,283.1499938964844,285.284423828125,291.59210205078125,293.0877990722656,293.1499938964844,293.1499938964844,283.1499938964844,24184.880859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884245872497559,1.0,0.0,0.0,2.4520177841186523,2.45202898979187,4.011812109183666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.669921875,0.0,479.5841064453125,1895.4371337890625,0.0,1520.6265869140625,0.6096045970916748,1.0,0.0,3.0,1.0,0.0
11969940,296.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.7855339646339417,0.2608852982521057,0.2376225441694259,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.9682348370552064,0.4850915074348449,0.4607982337474823,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.8314350247383118,0.3113220036029815,0.2196498811244964,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.8476406931877136,0.3309513032436371,0.3161819577217102,296.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.7659075856208801,0.2416652888059616,1.101521372795105,286.1116943359375,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8094482421875,286.11248779296875,1.0,0.5259870886802673,1.0,1.0,0.0,1.0,-2.804404258728028,2.8043980598449707,6.322018180071609e-06,2.1655187606811523,0.8185652494430542,0.8185652494430542,0.0,123.45767974853516,84.0,21362.431640625,-0.0,1850.3028564453125,1.0,283.1499938964844,285.3210144042969,291.5621032714844,293.02508544921875,293.1499938964844,293.1499938964844,283.1499938964844,23761.966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817957758903503,1.0,0.0,0.0,2.348239183425904,2.348249912261963,3.67940884871132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.17724609375,0.0,426.8474731445313,1895.4371337890625,0.0,1470.157470703125,0.5856155157089233,1.0,0.0,3.0,1.0,0.0
11970000,296.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.7855339646339417,0.2608852982521057,0.2376225441694259,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.9682348370552064,0.4850915074348449,0.4607982337474823,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.8314350247383118,0.3113220036029815,0.2196498811244964,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.8476406931877136,0.3309513032436371,0.3161819577217102,296.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.7659075856208801,0.2416652888059616,1.101521372795105,286.1116943359375,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8094482421875,286.11248779296875,1.0,0.5259870886802673,1.0,1.0,0.0,1.0,-2.804404258728028,2.8043980598449707,6.322018180071609e-06,2.1655187606811523,0.8185652494430542,0.8185652494430542,0.0,123.45767974853516,84.0,21362.431640625,-0.0,1850.3028564453125,1.0,283.1499938964844,285.3210144042969,291.5621032714844,293.02508544921875,293.1499938964844,293.1499938964844,283.1499938964844,23761.966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817957758903503,1.0,0.0,0.0,2.348239183425904,2.348249912261963,3.67940884871132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.17724609375,0.0,426.8474731445313,1895.4371337890625,0.0,1470.157470703125,0.5856155157089233,1.0,0.0,3.0,1.0,0.0
11970060,296.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.8185051679611206,0.2620642483234405,0.2372165918350219,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.9990000128746032,0.4874141216278076,0.456525593996048,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.8661834001541138,0.3140814900398254,0.2203905880451202,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.8830998539924622,0.3324425518512726,0.3159746825695038,296.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.7982516288757324,0.2428358346223831,1.0987203121185305,286.1608581542969,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8683166503906,286.1627197265625,1.0,0.5146196484565735,1.0,1.0,0.0,1.0,-2.796550035476685,2.796543598175049,6.286707503022626e-06,2.159477710723877,0.8002552390098572,0.8002552390098572,0.0,107.47340393066406,72.0,20854.03515625,-0.0,1761.536865234375,1.0,283.1499938964844,285.3803405761719,291.53387451171875,292.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,23083.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733049750328064,1.0,0.0,0.0,2.2292490005493164,2.22925877571106,3.3159699341922533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.3916015625,0.0,370.5604553222656,1895.4371337890625,0.0,1406.7880859375,0.5579826235771179,1.0,0.0,3.0,1.0,0.0
11970120,296.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602783203125,0.8185051679611206,0.2620642483234405,0.2372165918350219,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.9990000128746032,0.4874141216278076,0.456525593996048,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605224609375,0.8661834001541138,0.3140814900398254,0.2203905880451202,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.8830998539924622,0.3324425518512726,0.3159746825695038,296.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16015625,0.7982516288757324,0.2428358346223831,1.0987203121185305,286.1608581542969,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8683166503906,286.1627197265625,1.0,0.5146196484565735,1.0,1.0,0.0,1.0,-2.796550035476685,2.796543598175049,6.286707503022626e-06,2.159477710723877,0.8002552390098572,0.8002552390098572,0.0,107.47340393066406,72.0,20854.03515625,-0.0,1761.536865234375,1.0,283.1499938964844,285.3803405761719,291.53387451171875,292.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,23083.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733049750328064,1.0,0.0,0.0,2.2292490005493164,2.22925877571106,3.3159699341922533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.3916015625,0.0,370.5604553222656,1895.4371337890625,0.0,1406.7880859375,0.5579826235771179,1.0,0.0,3.0,1.0,0.0
11970180,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20068359375,0.8386023640632629,0.2614448964595794,0.2366806268692016,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.9990000128746032,0.491908311843872,0.4214105904102325,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008361816406,0.8911465406417847,0.3152910470962524,0.2212117314338684,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.9077616333961488,0.332379937171936,0.3159011900424957,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006225585937,0.8194093108177185,0.242642194032669,1.0976492166519165,286.2010192871094,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9222106933594,286.2021179199219,1.0,0.502133309841156,1.0,1.0,0.0,1.0,-2.7528316974639893,2.7528254985809326,6.091469458624488e-06,2.1256182193756104,0.7823475003242493,0.7823475003242493,0.0,97.61956024169922,60.0,20138.3828125,-0.0,1649.7626953125,1.0,283.1499938964844,285.43536376953125,291.5054626464844,292.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,22240.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640501618385315,1.0,0.0,0.0,2.1015045642852783,2.101513385772705,2.9468228035511856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.29248046875,0.0,315.48016357421875,1895.4371337890625,0.0,1339.4215087890625,0.5282247066497803,1.0,0.0,3.0,1.0,0.0
11970240,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20068359375,0.8386023640632629,0.2614448964595794,0.2366806268692016,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.9990000128746032,0.491908311843872,0.4214105904102325,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008361816406,0.8911465406417847,0.3152910470962524,0.2212117314338684,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.9077616333961488,0.332379937171936,0.3159011900424957,296.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006225585937,0.8194093108177185,0.242642194032669,1.0976492166519165,286.2010192871094,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9222106933594,286.2021179199219,1.0,0.502133309841156,1.0,1.0,0.0,1.0,-2.7528316974639893,2.7528254985809326,6.091469458624488e-06,2.1256182193756104,0.7823475003242493,0.7823475003242493,0.0,97.61956024169922,60.0,20138.3828125,-0.0,1649.7626953125,1.0,283.1499938964844,285.43536376953125,291.5054626464844,292.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,22240.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640501618385315,1.0,0.0,0.0,2.1015045642852783,2.101513385772705,2.9468228035511856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.29248046875,0.0,315.48016357421875,1895.4371337890625,0.0,1339.4215087890625,0.5282247066497803,1.0,0.0,3.0,1.0,0.0
11970300,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232360839844,0.8495119214057922,0.2608458399772644,0.2360628694295883,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.9990000128746032,0.495455801486969,0.4035584628582001,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22344970703125,0.9047695994377136,0.3156430125236511,0.2213875204324722,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235107421875,0.9223429560661316,0.3320609629154205,0.3155204057693481,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22314453125,0.8300529718399048,0.2422804683446884,1.095621943473816,286.22369384765625,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9524230957031,286.2252197265625,1.0,0.495461493730545,1.0,1.0,0.0,1.0,-2.7279555797576904,2.727949619293213,5.981762114970479e-06,2.106356382369995,0.7735564112663269,0.7735564112663269,0.0,92.77684783935548,60.0,19718.09765625,-0.0,1591.0125732421875,1.0,283.1499938964844,285.467529296875,291.4878234863281,292.8570861816406,293.1499938964844,293.1499938964844,283.1499938964844,21649.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658771812915802,1.0,0.0,0.0,2.0278356075286865,2.027844190597534,2.743840923358221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.3916015625,0.0,285.930419921875,1895.4371337890625,0.0,1301.828369140625,0.5136905312538147,1.0,0.0,3.0,1.0,0.0
11970360,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2397155761719,0.861727237701416,0.2601679563522339,0.235348179936409,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24005126953125,0.9990000128746032,0.499661773443222,0.3851092159748077,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2398986816406,0.9209061861038208,0.3159236311912536,0.221496433019638,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23992919921875,0.9386784434318542,0.3316443264484405,0.3150241076946258,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396545410156,0.8416876196861267,0.2418313324451446,1.0930894613265991,286.24005126953125,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9843139648437,286.2411499023437,1.0,0.4885064363479614,1.0,1.0,0.0,1.0,-2.7014193534851074,2.70141339302063,5.865813818672905e-06,2.085800886154175,0.7647626996040344,0.7647626996040344,0.0,87.92990112304688,63.0,19343.419921875,-0.0,1530.90771484375,1.0,283.1499938964844,285.4926147460937,291.4693298339844,292.8169860839844,293.1499938964844,293.1499938964844,283.1499938964844,21292.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530423164367676,1.0,0.0,0.0,1.9687747955322263,1.9687827825546265,2.5863388941616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.5478515625,0.0,264.0847473144531,1895.4371337890625,0.0,1261.72509765625,0.5002525448799133,1.0,0.0,3.0,1.0,0.0
11970420,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.8787214159965515,0.2587315142154693,0.2339048832654953,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27081298828125,0.9990000128746032,0.5087184906005859,0.3611091673374176,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.9444478154182434,0.3164194822311401,0.2217154949903488,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707214355469,0.9600046873092652,0.3306753933429718,0.3139646053314209,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.8579860925674438,0.2408374994993209,1.087881326675415,286.2708435058594,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.04803466796875,286.2721862792969,1.0,0.4794933795928955,1.0,1.0,0.0,1.0,-2.6635522842407227,2.663546562194824,5.701639565813821e-06,2.056138515472412,0.7472740411758423,0.7472740411758423,0.0,81.7777099609375,81.0,18679.509765625,-0.0,1450.5213623046875,1.0,283.1499938964844,285.5400085449219,291.433349609375,292.7396240234375,293.1499938964844,293.1499938964844,283.1499938964844,20777.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409734487533569,1.0,0.0,0.0,1.863223433494568,1.86323082447052,2.316451741535275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.59423828125,0.0,228.37342834472656,1895.4371337890625,0.0,1179.734130859375,0.4765399992465973,1.0,0.0,3.0,1.0,0.0
11970480,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.8787214159965515,0.2587315142154693,0.2339048832654953,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27081298828125,0.9990000128746032,0.5087184906005859,0.3611091673374176,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706604003906,0.9444478154182434,0.3164194822311401,0.2217154949903488,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707214355469,0.9600046873092652,0.3306753933429718,0.3139646053314209,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.8579860925674438,0.2408374994993209,1.087881326675415,286.2708435058594,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.04803466796875,286.2721862792969,1.0,0.4794933795928955,1.0,1.0,0.0,1.0,-2.6635522842407227,2.663546562194824,5.701639565813821e-06,2.056138515472412,0.7472740411758423,0.7472740411758423,0.0,81.7777099609375,81.0,18679.509765625,-0.0,1450.5213623046875,1.0,283.1499938964844,285.5400085449219,291.433349609375,292.7396240234375,293.1499938964844,293.1499938964844,283.1499938964844,20777.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409734487533569,1.0,0.0,0.0,1.863223433494568,1.86323082447052,2.316451741535275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.59423828125,0.0,228.37342834472656,1895.4371337890625,0.0,1179.734130859375,0.4765399992465973,1.0,0.0,3.0,1.0,0.0
11970540,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089904785156,0.8765732645988464,0.2574049830436706,0.2327010482549667,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094787597656,0.9990000128746032,0.5156769752502441,0.361851155757904,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.30926513671875,0.944294273853302,0.3169593811035156,0.2220753282308578,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.309326171875,0.9583616256713868,0.3297355771064758,0.3130775690078735,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30889892578125,0.8563118577003479,0.239888921380043,1.0836327075958252,286.3095092773437,287.60821533203125,292.0062866210937,288.4601135253906,292.00665283203125,297.095947265625,286.3117370605469,1.0,0.4792098104953766,1.0,1.0,0.0,1.0,-2.657222509384156,2.657216787338257,5.673585292242933e-06,2.050774335861206,0.7308435440063477,0.7308435440063477,0.0,81.67644500732422,81.0,18174.365234375,-0.0,1441.5068359375,1.0,283.1499938964844,285.5912475585937,291.40252685546875,292.67498779296875,293.1499938964844,293.1499938964844,283.1499938964844,20449.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298542618751526,1.0,0.0,0.0,1.7734825611114502,1.773489475250244,2.098685030205161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.103515625,0.0,201.1358184814453,1895.4371337890625,0.0,1107.310791015625,0.4567027688026428,1.0,0.0,3.0,1.0,0.0
11970600,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3110656738281,0.8760825991630554,0.2573473155498504,0.2326517850160598,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.9990000128746032,0.5159087181091309,0.3623729348182678,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31134033203125,0.9438143968582152,0.3169870376586914,0.2220963984727859,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.9578352570533752,0.3296940624713897,0.3130417168140411,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109741210937,0.8558640480041504,0.2398459911346435,1.0834590196609497,286.3116149902344,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0975341796875,286.3138427734375,1.0,0.4793534278869629,1.0,1.0,0.0,1.0,-2.657562494277954,2.6575570106506348,5.6750136536720674e-06,2.051024913787842,0.7301039695739746,0.7301039695739746,0.0,81.78887176513672,99.0,18153.87109375,-0.0,1442.4764404296875,1.0,283.1499938964844,285.59381103515625,291.4012145996094,292.6723022460937,293.1499938964844,293.1499938964844,283.1499938964844,20436.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293796896934509,1.0,0.0,0.0,1.76959228515625,1.769599199295044,2.089487765033482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.82373046875,0.0,200.0157623291016,1895.4371337890625,0.0,1104.2884521484375,0.4558495283126831,1.0,0.0,3.0,1.0,0.0
11970660,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.8588792681694031,0.2560994923114776,0.2316537946462631,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.9990000128746032,0.5190482139587402,0.3828896880149841,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.9248936176300048,0.3176993429660797,0.2226822525262832,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.9376640915870668,0.3287909030914306,0.3123288452625274,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.8399776220321655,0.2388584166765213,1.0798083543777466,286.36456298828125,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.11920166015625,286.3674011230469,1.0,0.4855988025665283,1.0,1.0,0.0,1.0,-2.676458835601806,2.676452875137329,5.755614438385237e-06,2.0654218196868896,0.7134100198745728,0.7134100198745728,0.0,86.53458404541016,117.0,17747.99609375,-0.0,1489.85205078125,1.0,283.1499938964844,285.6579284667969,291.3720703125,292.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,20196.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195598840713501,1.0,0.0,0.0,1.6842308044433594,1.6842372417449951,1.8927646294741865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.38037109375,0.0,176.6311798095703,1895.4371337890625,0.0,1043.0556640625,0.4372671246528625,1.0,0.0,3.0,1.0,0.0
11970720,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.8588792681694031,0.2560994923114776,0.2316537946462631,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.9990000128746032,0.5190482139587402,0.3828896880149841,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.9248936176300048,0.3176993429660797,0.2226822525262832,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.9376640915870668,0.3287909030914306,0.3123288452625274,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.8399776220321655,0.2388584166765213,1.0798083543777466,286.36456298828125,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.11920166015625,286.3674011230469,1.0,0.4855988025665283,1.0,1.0,0.0,1.0,-2.676458835601806,2.676452875137329,5.755614438385237e-06,2.0654218196868896,0.7134100198745728,0.7134100198745728,0.0,86.53458404541016,117.0,17747.99609375,-0.0,1489.85205078125,1.0,283.1499938964844,285.6579284667969,291.3720703125,292.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,20196.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195598840713501,1.0,0.0,0.0,1.6842308044433594,1.6842372417449951,1.8927646294741865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.38037109375,0.0,176.6311798095703,1895.4371337890625,0.0,1043.0556640625,0.4372671246528625,1.0,0.0,3.0,1.0,0.0
