time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11970780,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254150390625,0.8352999091148376,0.2549939155578613,0.2308972030878067,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.9990000128746032,0.5180869698524475,0.4163239896297455,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4258117675781,0.8979929685592651,0.3185722529888153,0.2234661430120468,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4258728027344,0.9074950218200684,0.328001856803894,0.3118355274200439,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252624511719,0.8175598978996277,0.2378489077091217,1.076648235321045,286.4261474609375,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1151733398437,286.4292297363281,1.0,0.4964904487133026,1.0,1.0,0.0,1.0,-2.712265491485596,2.712259531021118,5.910548225074308e-06,2.093007326126098,0.6972447037696838,0.6972447037696838,0.0,94.9521255493164,135.0,17448.994140625,-0.0,1578.70263671875,1.0,283.1499938964844,285.7366027832031,291.3436279296875,292.56768798828125,293.1499938964844,293.1499938964844,283.1499938964844,20014.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121610999107361,1.0,0.0,0.0,1.6050328016281128,1.60503888130188,1.7189420020713444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.5869140625,0.0,156.8599853515625,1895.4371337890625,0.0,998.6015014648438,0.4202626645565033,1.0,0.0,3.0,1.0,0.0
11970840,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4254150390625,0.8352999091148376,0.2549939155578613,0.2308972030878067,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.9990000128746032,0.5180869698524475,0.4163239896297455,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4258117675781,0.8979929685592651,0.3185722529888153,0.2234661430120468,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4258728027344,0.9074950218200684,0.328001856803894,0.3118355274200439,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4252624511719,0.8175598978996277,0.2378489077091217,1.076648235321045,286.4261474609375,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1151733398437,286.4292297363281,1.0,0.4964904487133026,1.0,1.0,0.0,1.0,-2.712265491485596,2.712259531021118,5.910548225074308e-06,2.093007326126098,0.6972447037696838,0.6972447037696838,0.0,94.9521255493164,135.0,17448.994140625,-0.0,1578.70263671875,1.0,283.1499938964844,285.7366027832031,291.3436279296875,292.56768798828125,293.1499938964844,293.1499938964844,283.1499938964844,20014.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121610999107361,1.0,0.0,0.0,1.6050328016281128,1.60503888130188,1.7189420020713444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.5869140625,0.0,156.8599853515625,1895.4371337890625,0.0,998.6015014648438,0.4202626645565033,1.0,0.0,3.0,1.0,0.0
11970900,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.45782470703125,0.8228679299354553,0.2544883191585541,0.2305998653173446,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.458740234375,0.9990000128746032,0.5162121057510376,0.436320036649704,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582214355469,0.8842856884002686,0.3190652430057525,0.2239269763231277,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582824707031,0.892692506313324,0.3276515901088714,0.311669260263443,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576721191406,0.8047398924827576,0.2373320609331131,1.075200438499451,286.4585876464844,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.105712890625,286.46173095703125,1.0,0.5032126307487488,1.0,1.0,0.0,1.0,-2.7345478534698486,2.734541893005371,6.008097443555016e-06,2.1102187633514404,0.6893554925918579,0.6893554925918579,0.0,100.31373596191406,135.0,17310.29296875,-0.0,1635.6929931640625,1.0,283.1499938964844,285.7774658203125,291.3282165527344,292.5442199707031,293.1499938964844,293.1499938964844,283.1499938964844,19937.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093389391899109,1.0,0.0,0.0,1.567324161529541,1.5673301219940186,1.6391211943300737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.42822265625,0.0,148.0552520751953,1895.4371337890625,0.0,982.0361328125,0.4122466146945953,1.0,0.0,3.0,1.0,0.0
11970960,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908447265625,0.8100845813751221,0.2540104389190674,0.2303503006696701,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4918518066406,0.9990000128746032,0.5134996175765991,0.457828164100647,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49127197265625,0.8706350326538086,0.3195931911468506,0.2244296669960022,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4913330078125,0.8780208230018616,0.3273294270038605,0.3115528523921966,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906921386719,0.7912230491638184,0.2368084490299224,1.0738266706466677,286.4916687011719,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0926513671875,286.49481201171875,1.0,0.5105790495872498,1.0,1.0,0.0,1.0,-2.7589056491851807,2.758899450302124,6.115685664553894e-06,2.12905216217041,0.6815922260284424,0.6815922260284424,0.0,106.34210205078124,138.0,17174.822265625,-0.0,1699.782470703125,1.0,283.1499938964844,285.8189697265625,291.3113098144531,292.5197448730469,293.1499938964844,293.1499938964844,283.1499938964844,19867.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069459319114685,1.0,0.0,0.0,1.5307328701019287,1.5307385921478271,1.563479656851996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.07080078125,0.0,139.86891174316406,1895.4371337890625,0.0,968.162353515625,0.4045183062553406,1.0,0.0,3.0,1.0,0.0
11971020,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.54345703125,0.7910810112953186,0.2531835734844208,0.229911983013153,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443115234375,0.9964839220046996,0.507642388343811,0.4827297627925873,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438232421875,0.8525024056434631,0.3205545842647552,0.2253276407718658,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.8581812381744385,0.3267778158187866,0.3113504648208618,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433349609375,0.7724881768226624,0.2358396351337433,1.071092963218689,286.54412841796875,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06640625,286.5463256835937,1.0,0.5199098587036133,1.0,1.0,0.0,1.0,-2.7868576049804688,2.786851167678833,6.2417939261649735e-06,2.1513419151306152,0.6681097149848938,0.6681097149848938,0.0,115.52931213378906,138.0,16885.548828125,-0.0,1784.787109375,1.0,283.1499938964844,285.8873291015625,291.27691650390625,292.4716186523437,293.1499938964844,293.1499938964844,283.1499938964844,19759.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033100485801697,1.0,0.0,0.0,1.468658208847046,1.4686636924743652,1.439245522760757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.28515625,0.0,126.7660903930664,1895.4371337890625,0.0,947.387939453125,0.391532689332962,1.0,0.0,3.0,1.0,0.0
11971080,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54901123046875,0.7868652939796448,0.2530572414398193,0.2298849523067474,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497436523437,0.9922620058059692,0.5069328546524048,0.4820627868175506,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54931640625,0.8484434485435486,0.3206744194030761,0.2254769653081894,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5493469238281,0.8538646101951599,0.3266896605491638,0.3113576471805572,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5489196777344,0.7684258818626404,0.235691413283348,1.0708627700805664,286.549560546875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0634155273437,286.5511779785156,1.0,0.5207712054252625,1.0,1.0,0.0,1.0,-2.7844045162200928,2.784398317337036,6.231619863683591e-06,2.149822235107422,0.6662670373916626,0.6662670373916626,0.0,117.4721221923828,141.0,16828.4765625,-0.0,1791.2391357421875,1.0,283.1499938964844,285.8951110839844,291.27166748046875,292.4642028808594,293.1499938964844,293.1499938964844,283.1499938964844,19746.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028213500976562,1.0,0.0,0.0,1.4603790044784546,1.460384488105774,1.4230646172563868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.884765625,0.0,125.09295654296876,1895.4371337890625,0.0,944.6241455078124,0.3898147940635681,1.0,0.0,3.0,1.0,0.0
11971140,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.7657360434532166,0.2520203292369842,0.2293849140405655,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.9673553705215454,0.5034996271133423,0.4783380627632141,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.8290396928787231,0.3217136859893799,0.2265251874923706,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58056640625,0.8327524065971375,0.3259759247303009,0.3111358880996704,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.7482787370681763,0.2344975024461746,1.0676202774047852,286.5807189941406,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05548095703125,286.58209228515625,1.0,0.5267599821090698,1.0,1.0,0.0,1.0,-2.7770087718963623,2.7770025730133057,6.197788479767041e-06,2.143754720687866,0.6507149934768677,0.6507149934768677,0.0,128.37928771972656,129.0,16361.8408203125,-0.0,1831.20068359375,1.0,283.1499938964844,285.9499206542969,291.22100830078125,292.3905334472656,293.1499938964844,293.1499938964844,283.1499938964844,19664.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979316234588623,1.0,0.0,0.0,1.3922874927520752,1.392292618751526,1.293454801043481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.78076171875,0.0,111.9960479736328,1895.4371337890625,0.0,917.3482666015624,0.3758485913276672,1.0,0.0,3.0,1.0,0.0
11971200,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.7657360434532166,0.2520203292369842,0.2293849140405655,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.9673553705215454,0.5034996271133423,0.4783380627632141,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.8290396928787231,0.3217136859893799,0.2265251874923706,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58056640625,0.8327524065971375,0.3259759247303009,0.3111358880996704,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.7482787370681763,0.2344975024461746,1.0676202774047852,286.5807189941406,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05548095703125,286.58209228515625,1.0,0.5267599821090698,1.0,1.0,0.0,1.0,-2.7770087718963623,2.7770025730133057,6.197788479767041e-06,2.143754720687866,0.6507149934768677,0.6507149934768677,0.0,128.37928771972656,129.0,16361.8408203125,-0.0,1831.20068359375,1.0,283.1499938964844,285.9499206542969,291.22100830078125,292.3905334472656,293.1499938964844,293.1499938964844,283.1499938964844,19664.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979316234588623,1.0,0.0,0.0,1.3922874927520752,1.392292618751526,1.293454801043481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.78076171875,0.0,111.9960479736328,1895.4371337890625,0.0,917.3482666015624,0.3758485913276672,1.0,0.0,3.0,1.0,0.0
11971260,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111145019531,0.7622106671333313,0.2510724365711212,0.2285682410001754,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61163330078125,0.963000237941742,0.5022907853126526,0.4768814444541931,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.611328125,0.8273181319236755,0.3228731751441955,0.2273510545492172,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6113586425781,0.8296060562133789,0.3253225982189178,0.3105641305446625,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6110534667969,0.7447856664657593,0.2334120720624923,1.06291401386261,286.61151123046875,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0605773925781,286.61285400390625,1.0,0.5260946750640869,1.0,1.0,0.0,1.0,-2.768927574157715,2.768921375274658,6.161722922115587e-06,2.137494802474976,0.6351073384284973,0.6351073384284973,0.0,129.69700622558594,117.0,15889.6181640625,-0.0,1824.975830078125,1.0,283.1499938964844,286.0049743652344,291.16387939453125,292.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,19596.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910665988922119,1.0,0.0,0.0,1.3258647918701172,1.3258696794509888,1.1729834170637333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.8349609375,0.0,100.2462921142578,1895.4371337890625,0.0,880.2757568359375,0.3624582588672638,1.0,0.0,3.0,1.0,0.0
11971320,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111145019531,0.7622106671333313,0.2510724365711212,0.2285682410001754,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61163330078125,0.963000237941742,0.5022907853126526,0.4768814444541931,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.611328125,0.8273181319236755,0.3228731751441955,0.2273510545492172,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6113586425781,0.8296060562133789,0.3253225982189178,0.3105641305446625,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6110534667969,0.7447856664657593,0.2334120720624923,1.06291401386261,286.61151123046875,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0605773925781,286.61285400390625,1.0,0.5260946750640869,1.0,1.0,0.0,1.0,-2.768927574157715,2.768921375274658,6.161722922115587e-06,2.137494802474976,0.6351073384284973,0.6351073384284973,0.0,129.69700622558594,117.0,15889.6181640625,-0.0,1824.975830078125,1.0,283.1499938964844,286.0049743652344,291.16387939453125,292.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,19596.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910665988922119,1.0,0.0,0.0,1.3258647918701172,1.3258696794509888,1.1729834170637333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.8349609375,0.0,100.2462921142578,1895.4371337890625,0.0,880.2757568359375,0.3624582588672638,1.0,0.0,3.0,1.0,0.0
11971380,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429443359375,0.768248975276947,0.2502922415733337,0.2276711165904998,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.9714544415473938,0.5019766092300415,0.476256400346756,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6432189941406,0.8353591561317444,0.3242333829402923,0.2281359583139419,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6432189941406,0.8361971378326416,0.3247973024845123,0.3098697066307068,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6428527832031,0.7502135038375854,0.2324942052364349,1.0578166246414185,286.6434326171875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0700378417969,286.64520263671875,1.0,0.5219504237174988,1.0,1.0,0.0,1.0,-2.761080265045166,2.7610740661621094,6.126756034063874e-06,2.131394624710083,0.619448184967041,0.619448184967041,0.0,125.15983581542967,105.0,15426.34765625,-0.0,1791.5745849609375,1.0,283.1499938964844,286.061767578125,291.107177734375,292.2204895019531,293.1499938964844,293.1499938964844,283.1499938964844,19533.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826249122619629,1.0,0.0,0.0,1.2609379291534424,1.2609425783157349,1.0609156220198201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.0830078125,0.0,89.67034912109375,1895.4371337890625,0.0,836.6161499023438,0.3495954275131225,1.0,0.0,3.0,1.0,0.0
11971440,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429443359375,0.768248975276947,0.2502922415733337,0.2276711165904998,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.9714544415473938,0.5019766092300415,0.476256400346756,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6432189941406,0.8353591561317444,0.3242333829402923,0.2281359583139419,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6432189941406,0.8361971378326416,0.3247973024845123,0.3098697066307068,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6428527832031,0.7502135038375854,0.2324942052364349,1.0578166246414185,286.6434326171875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0700378417969,286.64520263671875,1.0,0.5219504237174988,1.0,1.0,0.0,1.0,-2.761080265045166,2.7610740661621094,6.126756034063874e-06,2.131394624710083,0.619448184967041,0.619448184967041,0.0,125.15983581542967,105.0,15426.34765625,-0.0,1791.5745849609375,1.0,283.1499938964844,286.061767578125,291.107177734375,292.2204895019531,293.1499938964844,293.1499938964844,283.1499938964844,19533.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826249122619629,1.0,0.0,0.0,1.2609379291534424,1.2609425783157349,1.0609156220198201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.0830078125,0.0,89.67034912109375,1895.4371337890625,0.0,836.6161499023438,0.3495954275131225,1.0,0.0,3.0,1.0,0.0
11971500,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66473388671875,0.7739107012748718,0.2499791234731674,0.2272351831197738,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654663085937,0.9785608649253844,0.5020098686218262,0.4760953783988952,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650695800781,0.8420897126197815,0.3250055015087127,0.2285480499267578,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650695800781,0.8421651124954224,0.3245987296104431,0.309523195028305,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.66461181640625,0.7554052472114563,0.2321078330278396,1.055321455001831,286.6653137207031,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0756225585937,286.66729736328125,1.0,0.5190659761428833,1.0,1.0,0.0,1.0,-2.757442235946656,2.7574362754821777,6.110572030593176e-06,2.1285629272460938,0.6116960644721985,0.6116960644721985,0.0,121.56166076660156,105.0,15220.4912109375,-0.0,1769.1241455078125,1.0,283.1499938964844,286.0958557128906,291.0800476074219,292.1793518066406,293.1499938964844,293.1499938964844,283.1499938964844,19498.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780736804008484,1.0,0.0,0.0,1.2291775941848757,1.229182243347168,1.0081443946319268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.21484375,0.0,84.79701232910156,1895.4371337890625,0.0,813.9365234375,0.3433766365051269,1.0,0.0,3.0,1.0,0.0
11971560,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875,0.7812573313713074,0.2497247606515884,0.2268279790878296,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6882629394531,0.9869202375411988,0.5021421909332275,0.476012647151947,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878356933594,0.850612223148346,0.325847715139389,0.2289900332689285,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878356933594,0.849873423576355,0.3244516849517822,0.309199184179306,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.7622093558311462,0.2317757308483123,1.0529481172561646,286.6880798339844,287.85205078125,291.80963134765625,288.0992736816406,291.81024169921875,297.08160400390625,286.6900939941406,1.0,0.5158199071884155,1.0,1.0,0.0,1.0,-2.7541422843933105,2.754136323928833,6.095905519032385e-06,2.1259922981262207,0.6039828062057495,0.6039828062057495,0.0,117.343505859375,93.0,15015.2919921875,-0.0,1744.328369140625,1.0,283.1499938964844,286.1313781738281,291.05426025390625,292.14031982421875,293.1499938964844,293.1499938964844,283.1499938964844,19461.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735265016555786,1.0,0.0,0.0,1.197975754737854,1.1979801654815674,9.576117321330457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.965576171875,0.0,80.19595336914062,1895.4371337890625,0.0,791.8635864257812,0.3373163938522339,1.0,0.0,3.0,1.0,0.0
11971620,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.798065721988678,0.249343067407608,0.2261485755443573,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334289550781,0.9990000128746032,0.502798318862915,0.4696995913982391,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7331237792969,0.8703234195709229,0.3276969492435455,0.2300038635730743,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73309326171875,0.8677607774734497,0.3242730498313904,0.3086788356304168,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73272705078125,0.7780382037162781,0.2312361150979995,1.04884672164917,286.7333068847656,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0947265625,286.7347717285156,1.0,0.5082724094390869,1.0,1.0,0.0,1.0,-2.7414352893829346,2.741429328918457,6.040328116796445e-06,2.116438388824463,0.5886396169662476,0.5886396169662476,0.0,108.69091033935548,81.0,14588.7421875,-0.0,1684.844482421875,1.0,283.1499938964844,286.2027282714844,291.0049743652344,292.0653991699219,293.1499938964844,293.1499938964844,283.1499938964844,19384.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647064447402954,1.0,0.0,0.0,1.1372110843658447,1.1372153759002686,8.62930136236173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.95703125,0.0,71.75656127929688,1895.4371337890625,0.0,750.6785888671875,0.3256768882274627,1.0,0.0,3.0,1.0,0.0
11971680,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.798065721988678,0.249343067407608,0.2261485755443573,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334289550781,0.9990000128746032,0.502798318862915,0.4696995913982391,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7331237792969,0.8703234195709229,0.3276969492435455,0.2300038635730743,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73309326171875,0.8677607774734497,0.3242730498313904,0.3086788356304168,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73272705078125,0.7780382037162781,0.2312361150979995,1.04884672164917,286.7333068847656,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0947265625,286.7347717285156,1.0,0.5082724094390869,1.0,1.0,0.0,1.0,-2.7414352893829346,2.741429328918457,6.040328116796445e-06,2.116438388824463,0.5886396169662476,0.5886396169662476,0.0,108.69091033935548,81.0,14588.7421875,-0.0,1684.844482421875,1.0,283.1499938964844,286.2027282714844,291.0049743652344,292.0653991699219,293.1499938964844,293.1499938964844,283.1499938964844,19384.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647064447402954,1.0,0.0,0.0,1.1372110843658447,1.1372153759002686,8.62930136236173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.95703125,0.0,71.75656127929688,1895.4371337890625,0.0,750.6785888671875,0.3256768882274627,1.0,0.0,3.0,1.0,0.0
11971740,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7638244628906,0.8127968907356262,0.2490030080080032,0.2256008237600326,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7642517089844,0.9990000128746032,0.5064107775688171,0.4438139498233795,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640380859375,0.8887643218040466,0.3296481966972351,0.2311604470014572,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640380859375,0.8841973543167114,0.3241393268108368,0.3082959651947021,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.76373291015625,0.7924041152000427,0.2307691127061844,1.0454899072647097,286.7641906738281,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.118408203125,286.7653503417969,1.0,0.4984109103679657,1.0,1.0,0.0,1.0,-2.7065629959106445,2.706557035446167,5.887518000236014e-06,2.089461326599121,0.5731128454208374,0.5731128454208374,0.0,101.10861206054688,69.0,14098.6337890625,-0.0,1598.9537353515625,1.0,283.1499938964844,286.2626953125,290.9543762207031,291.9874572753906,293.1499938964844,293.1499938964844,283.1499938964844,19313.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559459924697876,1.0,0.0,0.0,1.0781246423721311,1.078128695487976,7.755885178539756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.1005859375,0.0,64.21514892578125,1895.4371337890625,0.0,711.8329467773438,0.3146356344223022,1.0,0.0,3.0,1.0,0.0
11971800,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7638244628906,0.8127968907356262,0.2490030080080032,0.2256008237600326,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7642517089844,0.9990000128746032,0.5064107775688171,0.4438139498233795,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640380859375,0.8887643218040466,0.3296481966972351,0.2311604470014572,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640380859375,0.8841973543167114,0.3241393268108368,0.3082959651947021,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.76373291015625,0.7924041152000427,0.2307691127061844,1.0454899072647097,286.7641906738281,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.118408203125,286.7653503417969,1.0,0.4984109103679657,1.0,1.0,0.0,1.0,-2.7065629959106445,2.706557035446167,5.887518000236014e-06,2.089461326599121,0.5731128454208374,0.5731128454208374,0.0,101.10861206054688,69.0,14098.6337890625,-0.0,1598.9537353515625,1.0,283.1499938964844,286.2626953125,290.9543762207031,291.9874572753906,293.1499938964844,293.1499938964844,283.1499938964844,19313.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559459924697876,1.0,0.0,0.0,1.0781246423721311,1.078128695487976,7.755885178539756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.1005859375,0.0,64.21514892578125,1895.4371337890625,0.0,711.8329467773438,0.3146356344223022,1.0,0.0,3.0,1.0,0.0
11971860,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7917175292969,0.831050455570221,0.2487216144800186,0.2250690013170242,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920837402344,0.9990000128746032,0.5132757425308228,0.412512332201004,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919311523437,0.9135951995849608,0.3317235112190246,0.2323743253946304,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.906385600566864,0.3240661025047302,0.3079334199428558,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7916259765625,0.8115379810333252,0.2304185628890991,1.0424494743347168,286.7920227050781,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.157470703125,286.7931213378906,1.0,0.4869202971458435,1.0,1.0,0.0,1.0,-2.665682315826416,2.6656768321990967,5.710830464522587e-06,2.0578153133392334,0.5574377179145813,0.5574377179145813,0.0,92.48502349853516,72.0,13595.0048828125,-0.0,1502.0638427734375,1.0,283.1499938964844,286.32037353515625,290.9007263183594,291.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,19243.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546474039554596,1.0,0.0,0.0,1.0206115245819092,1.0206154584884644,6.950472908329175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.97509765625,0.0,57.46538543701172,1895.4371337890625,0.0,672.05078125,0.3041745722293854,1.0,0.0,3.0,1.0,0.0
11971920,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7917175292969,0.831050455570221,0.2487216144800186,0.2250690013170242,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920837402344,0.9990000128746032,0.5132757425308228,0.412512332201004,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919311523437,0.9135951995849608,0.3317235112190246,0.2323743253946304,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.906385600566864,0.3240661025047302,0.3079334199428558,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7916259765625,0.8115379810333252,0.2304185628890991,1.0424494743347168,286.7920227050781,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.157470703125,286.7931213378906,1.0,0.4869202971458435,1.0,1.0,0.0,1.0,-2.665682315826416,2.6656768321990967,5.710830464522587e-06,2.0578153133392334,0.5574377179145813,0.5574377179145813,0.0,92.48502349853516,72.0,13595.0048828125,-0.0,1502.0638427734375,1.0,283.1499938964844,286.32037353515625,290.9007263183594,291.9046325683594,293.1499938964844,293.1499938964844,283.1499938964844,19243.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546474039554596,1.0,0.0,0.0,1.0206115245819092,1.0206154584884644,6.950472908329175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.97509765625,0.0,57.46538543701172,1895.4371337890625,0.0,672.05078125,0.3041745722293854,1.0,0.0,3.0,1.0,0.0
11971980,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.8447418808937073,0.2485541701316833,0.2247173935174942,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268127441406,0.9990000128746032,0.5218533277511597,0.390983372926712,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.9349161386489868,0.3339865207672119,0.2337770462036132,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265686035156,0.924769163131714,0.3241078853607178,0.3077604174613952,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.826171875,0.8249546885490417,0.230259358882904,1.0406373739242554,286.8267517089844,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.20489501953125,286.82861328125,1.0,0.4797877669334411,1.0,1.0,0.0,1.0,-2.638667583465576,2.6386618614196777,5.594915819528978e-06,2.036595106124878,0.5417630672454834,0.5417630672454834,0.0,86.89566040039062,75.0,13128.263671875,-0.0,1440.0487060546875,1.0,283.1499938964844,286.3840637207031,290.8470153808594,291.8212585449219,293.1499938964844,293.1499938964844,283.1499938964844,19167.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361525416374207,1.0,0.0,0.0,0.9649723768234252,0.964976131916046,6.213312531144767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.954833984375,0.0,51.449161529541016,1895.4371337890625,0.0,631.208984375,0.2943277060985565,1.0,0.0,3.0,1.0,0.0
11972040,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.8447418808937073,0.2485541701316833,0.2247173935174942,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268127441406,0.9990000128746032,0.5218533277511597,0.390983372926712,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.9349161386489868,0.3339865207672119,0.2337770462036132,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265686035156,0.924769163131714,0.3241078853607178,0.3077604174613952,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.826171875,0.8249546885490417,0.230259358882904,1.0406373739242554,286.8267517089844,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.20489501953125,286.82861328125,1.0,0.4797877669334411,1.0,1.0,0.0,1.0,-2.638667583465576,2.6386618614196777,5.594915819528978e-06,2.036595106124878,0.5417630672454834,0.5417630672454834,0.0,86.89566040039062,75.0,13128.263671875,-0.0,1440.0487060546875,1.0,283.1499938964844,286.3840637207031,290.8470153808594,291.8212585449219,293.1499938964844,293.1499938964844,283.1499938964844,19167.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5361525416374207,1.0,0.0,0.0,0.9649723768234252,0.964976131916046,6.213312531144767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.954833984375,0.0,51.449161529541016,1895.4371337890625,0.0,631.208984375,0.2943277060985565,1.0,0.0,3.0,1.0,0.0
11972100,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8478698730469,0.8498473763465881,0.248517632484436,0.2246129959821701,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.9990000128746032,0.5260730981826782,0.3835137188434601,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482666015625,0.943056583404541,0.3351966142654419,0.23455511033535,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482360839844,0.9317315220832824,0.3241771161556244,0.3077500760555267,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477478027344,0.8298073410987854,0.2302517592906952,1.0402113199234009,286.8484191894531,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2270812988281,286.8504943847656,1.0,0.4773941934108734,1.0,1.0,0.0,1.0,-2.629971742630005,2.629966259002685,5.55790938960854e-06,2.029790163040161,0.5339990258216858,0.5339990258216858,0.0,85.04180908203125,75.0,12909.5107421875,-0.0,1420.0919189453125,1.0,283.1499938964844,286.4198913574219,290.8214111328125,291.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,19126.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308457016944885,1.0,0.0,0.0,0.9380965828895568,0.938100278377533,5.872033881360039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.552490234375,0.0,48.71213150024414,1895.4371337890625,0.0,611.1871337890625,0.2896650731563568,1.0,0.0,3.0,1.0,0.0
11972160,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716735839844,0.8539527058601379,0.2485124319791793,0.2245503216981887,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.9990000128746032,0.5301377177238464,0.3777381479740143,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721008300781,0.9496741890907288,0.336458683013916,0.2353800386190414,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720397949219,0.9372621178627014,0.324277251958847,0.3077836632728576,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8715209960937,0.8336949348449707,0.2302862852811813,1.0400521755218506,286.87225341796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.24755859375,286.8746032714844,1.0,0.4756486415863037,1.0,1.0,0.0,1.0,-2.6237924098968506,2.623786687850952,5.531668193725636e-06,2.0249452590942383,0.5262978672981262,0.5262978672981262,0.0,83.64830780029297,78.0,12699.287109375,-0.0,1405.6455078125,1.0,283.1499938964844,286.4574890136719,290.7969055175781,291.7432861328125,293.1499938964844,293.1499938964844,283.1499938964844,19082.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255632400512695,1.0,0.0,0.0,0.9119170308113098,0.9119206666946412,5.548864123738897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.813232421875,0.0,46.14897155761719,1895.4371337890625,0.0,591.89306640625,0.2851858735084533,1.0,0.0,3.0,1.0,0.0
11972220,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.8593749403953552,0.2486526072025299,0.2245683372020721,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94775390625,0.9990000128746032,0.5374816060066223,0.3705278635025024,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94744873046875,0.958828866481781,0.3390885591506958,0.2371107935905456,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473571777344,0.9444184303283693,0.3246123790740967,0.3079890310764313,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.8388454914093018,0.230495199561119,1.0404765605926514,286.94775390625,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.2822570800781,286.9519348144531,1.0,0.473813384771347,1.0,1.0,0.0,1.0,-2.617979049682617,2.617973566055298,5.506966317625484e-06,2.0203521251678467,0.5121863484382629,0.5121863484382629,0.0,81.99970245361328,78.0,12371.04296875,-0.0,1390.608154296875,1.0,283.1499938964844,286.5397644042969,290.7529602050781,291.6753845214844,293.1499938964844,293.1499938964844,283.1499938964844,18983.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157694220542908,1.0,0.0,0.0,0.8645145893096924,0.8645181059837341,4.986985757682305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.531982421875,0.0,41.73514175415039,1895.4371337890625,0.0,557.7402954101562,0.2771838903427124,1.0,0.0,3.0,1.0,0.0
11972280,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95025634765625,0.8595430850982666,0.2486642450094223,0.2245745658874511,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.9990000128746032,0.5377761125564575,0.3703178763389587,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510498046875,0.9591299295425416,0.3392054736614227,0.2371882647275924,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.9446364641189576,0.3246318995952606,0.3080030977725982,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95001220703125,0.8390055894851685,0.2305087745189666,1.0405184030532837,286.9513244628906,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2835693359375,286.9555053710937,1.0,0.4737747013568878,1.0,1.0,0.0,1.0,-2.617894172668457,2.6178886890411377,5.506602519744774e-06,2.0202832221984863,0.5116176605224609,0.5116176605224609,0.0,81.95502471923828,96.0,12358.0478515625,-0.0,1390.2972412109375,1.0,283.1499938964844,286.5434875488281,290.7512512207031,291.6727600097656,293.1499938964844,293.1499938964844,283.1499938964844,18978.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153804421424866,1.0,0.0,0.0,0.86263507604599,0.862638533115387,4.9653248623826585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.5791015625,0.0,41.56604766845703,1895.4371337890625,0.0,556.426025390625,0.2768692970275879,1.0,0.0,3.0,1.0,0.0
11972340,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518493652344,0.8514370322227478,0.2491301000118255,0.2250061929225921,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.9990000128746032,0.5438697934150696,0.3819658458232879,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528564453125,0.951652765274048,0.3423434197902679,0.2393664717674255,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.052734375,0.9342478513717652,0.3252997696399688,0.3086448609828949,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05157470703125,0.831503689289093,0.2309985011816024,1.042841553688049,287.05322265625,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3089904785156,287.0585632324219,1.0,0.4793360531330108,1.0,1.0,0.0,1.0,-2.638556957244873,2.6385514736175537,5.593232344835997e-06,2.035917282104492,0.4980181753635406,0.4980181753635406,0.0,85.00171661376953,114.0,12092.5771484375,-0.0,1431.4075927734375,1.0,283.1499938964844,286.6444702148437,290.71112060546875,291.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18863.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064297914505005,1.0,0.0,0.0,0.8182530999183655,0.8182564973831177,4.467543490704885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.28955078125,0.0,37.70365905761719,1895.4371337890625,0.0,527.0438842773438,0.2695094347000122,1.0,0.0,3.0,1.0,0.0
11972400,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518493652344,0.8514370322227478,0.2491301000118255,0.2250061929225921,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.9990000128746032,0.5438697934150696,0.3819658458232879,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528564453125,0.951652765274048,0.3423434197902679,0.2393664717674255,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.052734375,0.9342478513717652,0.3252997696399688,0.3086448609828949,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05157470703125,0.831503689289093,0.2309985011816024,1.042841553688049,287.05322265625,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3089904785156,287.0585632324219,1.0,0.4793360531330108,1.0,1.0,0.0,1.0,-2.638556957244873,2.6385514736175537,5.593232344835997e-06,2.035917282104492,0.4980181753635406,0.4980181753635406,0.0,85.00171661376953,114.0,12092.5771484375,-0.0,1431.4075927734375,1.0,283.1499938964844,286.6444702148437,290.71112060546875,291.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18863.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064297914505005,1.0,0.0,0.0,0.8182530999183655,0.8182564973831177,4.467543490704885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.28955078125,0.0,37.70365905761719,1895.4371337890625,0.0,527.0438842773438,0.2695094347000122,1.0,0.0,3.0,1.0,0.0
11972460,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1687927246094,0.8344895839691162,0.2498543411493301,0.2258065491914749,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.17047119140625,0.9990000128746032,0.5468502044677734,0.4084126055240631,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698913574219,0.9314631223678588,0.3458105325698852,0.2418811023235321,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.16973876953125,0.9116047620773317,0.3262430429458618,0.3096866309642792,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1684875488281,0.8152182698249817,0.2316644340753555,1.0466874837875366,287.1702880859375,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3140869140625,287.176025390625,1.0,0.490181565284729,1.0,1.0,0.0,1.0,-2.68017840385437,2.680172681808472,5.771010364696849e-06,2.067998170852661,0.4856809675693512,0.4856809675693512,0.0,92.05191802978516,132.0,11889.4404296875,-0.0,1520.20166015625,1.0,283.1499938964844,286.7552795410156,290.6756591796875,291.5624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18745.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993225932121277,1.0,0.0,0.0,0.7791903614997864,0.779193639755249,4.051171487162719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.035400390625,0.0,34.505859375,1895.4371337890625,0.0,504.8487854003906,0.2631353735923767,1.0,0.0,3.0,1.0,0.0
11972520,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1687927246094,0.8344895839691162,0.2498543411493301,0.2258065491914749,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.17047119140625,0.9990000128746032,0.5468502044677734,0.4084126055240631,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698913574219,0.9314631223678588,0.3458105325698852,0.2418811023235321,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.16973876953125,0.9116047620773317,0.3262430429458618,0.3096866309642792,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1684875488281,0.8152182698249817,0.2316644340753555,1.0466874837875366,287.1702880859375,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3140869140625,287.176025390625,1.0,0.490181565284729,1.0,1.0,0.0,1.0,-2.68017840385437,2.680172681808472,5.771010364696849e-06,2.067998170852661,0.4856809675693512,0.4856809675693512,0.0,92.05191802978516,132.0,11889.4404296875,-0.0,1520.20166015625,1.0,283.1499938964844,286.7552795410156,290.6756591796875,291.5624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18745.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993225932121277,1.0,0.0,0.0,0.7791903614997864,0.779193639755249,4.051171487162719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.035400390625,0.0,34.505859375,1895.4371337890625,0.0,504.8487854003906,0.2631353735923767,1.0,0.0,3.0,1.0,0.0
11972580,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29107666015625,0.8138755559921265,0.2507626116275787,0.2268866002559662,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929382324219,0.9990000128746032,0.5467507243156433,0.4445094466209411,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2922058105469,0.9058290123939514,0.3495289385318756,0.2446594536304474,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2920227050781,0.8864153623580933,0.3274042010307312,0.3110500574111938,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2907409667969,0.7935383319854736,0.2324172556400299,1.0515012741088867,287.2926025390625,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.3016967773437,287.29833984375,1.0,0.504793643951416,1.0,1.0,0.0,1.0,-2.735605001449585,2.7355990409851074,6.012344783812296e-06,2.110846996307373,0.4746280908584595,0.4746280908584595,0.0,102.27163696289062,150.0,11729.107421875,-0.0,1646.3709716796875,1.0,283.1499938964844,286.8677062988281,290.6423034667969,291.51776123046875,293.1499938964844,293.1499938964844,283.1499938964844,18634.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940688908100128,1.0,0.0,0.0,0.7453274130821228,0.7453306317329407,3.706701789951694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.061767578125,0.0,31.885377883911133,1895.4371337890625,0.0,489.0607299804688,0.2576977014541626,1.0,0.0,3.0,1.0,0.0
