time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972640,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29107666015625,0.8138755559921265,0.2507626116275787,0.2268866002559662,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929382324219,0.9990000128746032,0.5467507243156433,0.4445094466209411,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2922058105469,0.9058290123939514,0.3495289385318756,0.2446594536304474,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2920227050781,0.8864153623580933,0.3274042010307312,0.3110500574111938,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2907409667969,0.7935383319854736,0.2324172556400299,1.0515012741088867,287.2926025390625,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.3016967773437,287.29833984375,1.0,0.504793643951416,1.0,1.0,0.0,1.0,-2.735605001449585,2.7355990409851074,6.012344783812296e-06,2.110846996307373,0.4746280908584595,0.4746280908584595,0.0,102.27163696289062,150.0,11729.107421875,-0.0,1646.3709716796875,1.0,283.1499938964844,286.8677062988281,290.6423034667969,291.51776123046875,293.1499938964844,293.1499938964844,283.1499938964844,18634.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4940688908100128,1.0,0.0,0.0,0.7453274130821228,0.7453306317329407,3.706701789951694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.061767578125,0.0,31.885377883911133,1895.4371337890625,0.0,489.0607299804688,0.2576977014541626,1.0,0.0,3.0,1.0,0.0
11972700,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522033691406,0.8024849891662598,0.2512650489807129,0.2275072038173675,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541259765625,0.9990000128746032,0.5456578731536865,0.4649704396724701,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35333251953125,0.8937093615531921,0.3514609038829803,0.2461282014846801,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531188964844,0.8736945390701294,0.328048825263977,0.3118306398391723,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3518981933594,0.7820704579353333,0.232808455824852,1.054154396057129,287.353759765625,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2906799316406,287.359375,1.0,0.5131126046180725,1.0,1.0,0.0,1.0,-2.766827344894409,2.7668211460113525,6.150527042336762e-06,2.135012149810791,0.469578355550766,0.469578355550766,0.0,108.38648223876952,150.0,11661.1533203125,-0.0,1721.2589111328125,1.0,283.1499938964844,286.9229431152344,290.6253356933594,291.4957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18583.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919347465038299,1.0,0.0,0.0,0.7302419543266296,0.730245053768158,3.5581724233679786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.54736328125,0.0,30.762845993041992,1895.4371337890625,0.0,482.79296875,0.2553033232688904,1.0,0.0,3.0,1.0,0.0
11972760,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4124755859375,0.7909019589424133,0.2517908215522766,0.228170245885849,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144592285156,0.9990000128746032,0.5439373254776001,0.4865129888057709,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136047363281,0.8818062543869019,0.3534319698810577,0.2476410120725631,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41339111328125,0.8613410592079163,0.3287274539470672,0.3126660287380218,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.41217041015625,0.7708324790000916,0.2332045882940292,1.056929588317871,287.4140319824219,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2772216796875,287.4195251464844,1.0,0.5219271183013916,1.0,1.0,0.0,1.0,-2.799668788909912,2.7996625900268555,6.297597792581655e-06,2.1604433059692383,0.4648397862911224,0.4648397862911224,0.0,115.0802001953125,153.0,11599.908203125,-0.0,1802.9901123046875,1.0,283.1499938964844,286.97686767578125,290.6081848144531,291.4739074707031,293.1499938964844,293.1499938964844,283.1499938964844,18535.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900077283382416,1.0,0.0,0.0,0.7163153886795044,0.7163185477256775,3.4237498169886755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.2177734375,0.0,29.75088882446289,1895.4371337890625,0.0,477.20452880859375,0.253108948469162,1.0,0.0,3.0,1.0,0.0
11972820,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5194091796875,0.7728631496429443,0.2528288960456848,0.2294845134019851,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209350585937,0.9948686957359314,0.539747953414917,0.5125249624252319,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.520263671875,0.8638212084770203,0.3573983311653137,0.2506859600543976,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.52008056640625,0.8425945043563843,0.3300924897193908,0.3143481314182281,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5191650390625,0.753609299659729,0.233948528766632,1.0622228384017944,287.52056884765625,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.249755859375,287.5242004394531,1.0,0.5348118543624878,1.0,1.0,0.0,1.0,-2.844052791595459,2.844046115875244,6.501133157144068e-06,2.1957240104675293,0.4560759961605072,0.4560759961605072,0.0,126.79261779785156,156.0,11452.4716796875,-0.0,1929.572509765625,1.0,283.1499938964844,287.07421875,290.573974609375,291.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18451.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486534059047699,1.0,0.0,0.0,0.6914064288139343,0.6914094686508179,3.189776620615703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.519775390625,0.0,28.00401496887207,1895.4371337890625,0.0,467.2976379394531,0.2492414861917495,1.0,0.0,3.0,1.0,0.0
11972880,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5194091796875,0.7728631496429443,0.2528288960456848,0.2294845134019851,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209350585937,0.9948686957359314,0.539747953414917,0.5125249624252319,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.520263671875,0.8638212084770203,0.3573983311653137,0.2506859600543976,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.52008056640625,0.8425945043563843,0.3300924897193908,0.3143481314182281,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5191650390625,0.753609299659729,0.233948528766632,1.0622228384017944,287.52056884765625,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.249755859375,287.5242004394531,1.0,0.5348118543624878,1.0,1.0,0.0,1.0,-2.844052791595459,2.844046115875244,6.501133157144068e-06,2.1957240104675293,0.4560759961605072,0.4560759961605072,0.0,126.79261779785156,156.0,11452.4716796875,-0.0,1929.572509765625,1.0,283.1499938964844,287.07421875,290.573974609375,291.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18451.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486534059047699,1.0,0.0,0.0,0.6914064288139343,0.6914094686508179,3.189776620615703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.519775390625,0.0,28.00401496887207,1895.4371337890625,0.0,467.2976379394531,0.2492414861917495,1.0,0.0,3.0,1.0,0.0
11972940,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.7565389275550842,0.2537188231945038,0.2307208925485611,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.9745893478393556,0.5382745265960693,0.5107433199882507,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58953857421875,0.8477266430854797,0.3612716197967529,0.2537079751491546,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58941650390625,0.8257936239242554,0.3313427567481994,0.3159795701503753,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887451171875,0.7382616996765137,0.2345875948667526,1.0671961307525637,287.5897521972656,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2418212890625,287.59259033203125,1.0,0.5433338284492493,1.0,1.0,0.0,1.0,-2.855524778366089,2.855518341064453,6.5534200075489935e-06,2.204460859298706,0.4476926326751709,0.4476926326751709,0.0,138.16957092285156,144.0,11254.509765625,-0.0,2003.0858154296875,1.0,283.1499938964844,287.14324951171875,290.53826904296875,291.3836975097656,293.1499938964844,293.1499938964844,283.1499938964844,18393.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828077554702759,1.0,0.0,0.0,0.6689724326133728,0.6689754724502563,2.986138269989169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.691650390625,0.0,26.51748847961425,1895.4371337890625,0.0,456.9044189453125,0.2458926886320114,1.0,0.0,3.0,1.0,0.0
11973000,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.7565389275550842,0.2537188231945038,0.2307208925485611,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.9745893478393556,0.5382745265960693,0.5107433199882507,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58953857421875,0.8477266430854797,0.3612716197967529,0.2537079751491546,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58941650390625,0.8257936239242554,0.3313427567481994,0.3159795701503753,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887451171875,0.7382616996765137,0.2345875948667526,1.0671961307525637,287.5897521972656,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2418212890625,287.59259033203125,1.0,0.5433338284492493,1.0,1.0,0.0,1.0,-2.855524778366089,2.855518341064453,6.5534200075489935e-06,2.204460859298706,0.4476926326751709,0.4476926326751709,0.0,138.16957092285156,144.0,11254.509765625,-0.0,2003.0858154296875,1.0,283.1499938964844,287.14324951171875,290.53826904296875,291.3836975097656,293.1499938964844,293.1499938964844,283.1499938964844,18393.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828077554702759,1.0,0.0,0.0,0.6689724326133728,0.6689754724502563,2.986138269989169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.691650390625,0.0,26.51748847961425,1895.4371337890625,0.0,456.9044189453125,0.2458926886320114,1.0,0.0,3.0,1.0,0.0
11973060,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.651123046875,0.755699634552002,0.2545835971832275,0.2315346896648407,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6521301269531,0.97259259223938,0.5388416051864624,0.510964035987854,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517028808594,0.8487584590911865,0.3651793003082275,0.256442666053772,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6515808105469,0.8249893188476562,0.3325729370117187,0.3171806633472442,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6509704589844,0.7373494505882263,0.2352577894926071,1.0703465938568115,287.6518859863281,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2452392578125,287.6545104980469,1.0,0.5450901985168457,1.0,1.0,0.0,1.0,-2.8652877807617188,2.865281343460083,6.598489108000649e-06,2.212078809738159,0.4398497641086578,0.4398497641086578,0.0,139.7191162109375,132.0,11071.5625,-0.0,2026.6846923828125,1.0,283.1499938964844,287.202880859375,290.5018005371094,291.3334655761719,293.1499938964844,293.1499938964844,283.1499938964844,18347.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778611660003662,1.0,0.0,0.0,0.6486828923225403,0.648685872554779,2.8077494107492385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.0634765625,0.0,25.22989654541016,1895.4371337890625,0.0,443.4716491699219,0.2429367005825042,1.0,0.0,3.0,1.0,0.0
11973120,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.651123046875,0.755699634552002,0.2545835971832275,0.2315346896648407,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6521301269531,0.97259259223938,0.5388416051864624,0.510964035987854,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517028808594,0.8487584590911865,0.3651793003082275,0.256442666053772,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6515808105469,0.8249893188476562,0.3325729370117187,0.3171806633472442,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6509704589844,0.7373494505882263,0.2352577894926071,1.0703465938568115,287.6518859863281,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2452392578125,287.6545104980469,1.0,0.5450901985168457,1.0,1.0,0.0,1.0,-2.8652877807617188,2.865281343460083,6.598489108000649e-06,2.212078809738159,0.4398497641086578,0.4398497641086578,0.0,139.7191162109375,132.0,11071.5625,-0.0,2026.6846923828125,1.0,283.1499938964844,287.202880859375,290.5018005371094,291.3334655761719,293.1499938964844,293.1499938964844,283.1499938964844,18347.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778611660003662,1.0,0.0,0.0,0.6486828923225403,0.648685872554779,2.8077494107492385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.0634765625,0.0,25.22989654541016,1895.4371337890625,0.0,443.4716491699219,0.2429367005825042,1.0,0.0,3.0,1.0,0.0
11973180,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.7635695934295654,0.2555148303508758,0.2321708053350448,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.71026611328125,0.981740176677704,0.5402172207832336,0.5119167566299438,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098693847656,0.8595936894416809,0.3692085444927215,0.2590777277946472,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.709716796875,0.8332186341285706,0.3338522911071777,0.318180650472641,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70916748046875,0.7445346713066101,0.2360152453184127,1.0727299451828003,287.71002197265625,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2520446777344,287.7124938964844,1.0,0.543322741985321,1.0,1.0,0.0,1.0,-2.874431610107422,2.874424934387207,6.640791525569512e-06,2.2191922664642334,0.4325740337371826,0.4325740337371826,0.0,135.29104614257812,120.0,10903.6015625,-0.0,2020.1004638671875,1.0,283.1499938964844,287.2582702636719,290.4699401855469,291.2874755859375,293.1499938964844,293.1499938964844,283.1499938964844,18308.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718960523605346,1.0,0.0,0.0,0.6304126977920532,0.630415678024292,2.6518161888589024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.52978515625,0.0,24.11091995239257,1895.4371337890625,0.0,427.8063049316406,0.2403160035610199,1.0,0.0,3.0,1.0,0.0
11973240,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093200683594,0.7635695934295654,0.2555148303508758,0.2321708053350448,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.71026611328125,0.981740176677704,0.5402172207832336,0.5119167566299438,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098693847656,0.8595936894416809,0.3692085444927215,0.2590777277946472,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.709716796875,0.8332186341285706,0.3338522911071777,0.318180650472641,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70916748046875,0.7445346713066101,0.2360152453184127,1.0727299451828003,287.71002197265625,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2520446777344,287.7124938964844,1.0,0.543322741985321,1.0,1.0,0.0,1.0,-2.874431610107422,2.874424934387207,6.640791525569512e-06,2.2191922664642334,0.4325740337371826,0.4325740337371826,0.0,135.29104614257812,120.0,10903.6015625,-0.0,2020.1004638671875,1.0,283.1499938964844,287.2582702636719,290.4699401855469,291.2874755859375,293.1499938964844,293.1499938964844,283.1499938964844,18308.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718960523605346,1.0,0.0,0.0,0.6304126977920532,0.630415678024292,2.6518161888589024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.52978515625,0.0,24.11091995239257,1895.4371337890625,0.0,427.8063049316406,0.2403160035610199,1.0,0.0,3.0,1.0,0.0
11973300,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7371826171875,0.7699921131134033,0.2560109198093414,0.2324645817279815,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.9886723160743712,0.54105544090271,0.5125141739845276,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377319335937,0.8678703904151917,0.3712746202945709,0.2603907287120819,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73760986328125,0.8398423194885254,0.3345170319080353,0.3186493813991546,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.737060546875,0.7504395842552185,0.2364296168088913,1.0738255977630615,287.7379150390625,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2559509277344,287.74029541015625,1.0,0.541610598564148,1.0,1.0,0.0,1.0,-2.8789610862731934,2.8789544105529785,6.661794486717554e-06,2.22271466255188,0.4291571974754333,0.4291571974754333,0.0,131.71401977539062,120.0,10825.7607421875,-0.0,2010.0260009765625,1.0,283.1499938964844,287.2846984863281,290.45660400390625,291.2673034667969,293.1499938964844,293.1499938964844,283.1499938964844,18290.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687359631061554,1.0,0.0,0.0,0.6219990253448486,0.6220019459724426,2.5815044324417613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.064208984375,0.0,23.607580184936523,1895.4371337890625,0.0,419.7357177734375,0.2391193658113479,1.0,0.0,3.0,1.0,0.0
11973360,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643737792969,0.7779439687728882,0.2565262913703918,0.2327535450458526,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7652587890625,0.996451735496521,0.5419536232948303,0.5131551027297974,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.764892578125,0.8779321312904358,0.3733741044998169,0.2617096602916717,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7647705078125,0.8480422496795654,0.3351987600326538,0.3191103339195251,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.7578045725822449,0.2368663847446441,1.07491135597229,287.7650451660156,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.260009765625,287.7673645019531,1.0,0.5395323038101196,1.0,1.0,0.0,1.0,-2.8834848403930664,2.883478164672852,6.682808816549368e-06,2.2262351512908936,0.4258904457092285,0.4258904457092285,0.0,127.5353775024414,108.0,10752.126953125,-0.0,1996.9749755859373,1.0,283.1499938964844,287.3103332519531,290.4450988769531,291.249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18273.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655709564685821,1.0,0.0,0.0,0.6140457391738892,0.6140486598014832,2.5159089034332293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.197021484375,0.0,23.138277053833008,1895.4371337890625,0.0,411.80609130859375,0.2379925996065139,1.0,0.0,3.0,1.0,0.0
11973420,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80718994140625,0.7914397120475769,0.2575276494026184,0.2334181517362594,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077087402344,0.9990000128746032,0.544902503490448,0.4967182278633117,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8074951171875,0.8954703211784363,0.3775857090950012,0.2644447088241577,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8074035644531,0.8621405363082886,0.3365329802036285,0.3201215267181396,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070983886719,0.7704652547836304,0.2377269268035888,1.077571988105774,287.8075866699219,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2709350585937,287.8088684082031,1.0,0.5334600806236267,1.0,1.0,0.0,1.0,-2.8722965717315674,2.872290134429932,6.631830274272943e-06,2.217946767807007,0.4196476936340332,0.4196476936340332,0.0,120.56068420410156,96.0,10586.1220703125,-0.0,1944.406494140625,1.0,283.1499938964844,287.35467529296875,290.42706298828125,291.2187805175781,293.1499938964844,293.1499938964844,283.1499938964844,18244.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594261944293976,1.0,0.0,0.0,0.5992632508277893,0.5992661714553833,2.3962314799064188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.31689453125,0.0,22.2857608795166,1895.4371337890625,0.0,396.8358459472656,0.235921561717987,1.0,0.0,3.0,1.0,0.0
11973480,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80718994140625,0.7914397120475769,0.2575276494026184,0.2334181517362594,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077087402344,0.9990000128746032,0.544902503490448,0.4967182278633117,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8074951171875,0.8954703211784363,0.3775857090950012,0.2644447088241577,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8074035644531,0.8621405363082886,0.3365329802036285,0.3201215267181396,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070983886719,0.7704652547836304,0.2377269268035888,1.077571988105774,287.8075866699219,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2709350585937,287.8088684082031,1.0,0.5334600806236267,1.0,1.0,0.0,1.0,-2.8722965717315674,2.872290134429932,6.631830274272943e-06,2.217946767807007,0.4196476936340332,0.4196476936340332,0.0,120.56068420410156,96.0,10586.1220703125,-0.0,1944.406494140625,1.0,283.1499938964844,287.35467529296875,290.42706298828125,291.2187805175781,293.1499938964844,293.1499938964844,283.1499938964844,18244.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594261944293976,1.0,0.0,0.0,0.5992632508277893,0.5992661714553833,2.3962314799064188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.31689453125,0.0,22.2857608795166,1895.4371337890625,0.0,396.8358459472656,0.235921561717987,1.0,0.0,3.0,1.0,0.0
11973540,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8355407714844,0.8071818947792053,0.2584696412086487,0.2340162992477417,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9990000128746032,0.5509174466133118,0.47016042470932,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.9166265726089478,0.3817887902259826,0.2671644985675812,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.8790656924247742,0.337811678647995,0.3210669755935669,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8354797363281,0.7856056094169617,0.2385713458061218,1.080070972442627,287.8358459472656,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2927551269531,287.8368530273437,1.0,0.5252137184143066,1.0,1.0,0.0,1.0,-2.848510503768921,2.848504066467285,6.522511739603942e-06,2.1996090412139893,0.4136612117290497,0.4136612117290497,0.0,112.7951202392578,84.0,10415.3974609375,-0.0,1868.3480224609373,1.0,283.1499938964844,287.3868713378906,290.4130859375,291.1918334960937,293.1499938964844,293.1499938964844,283.1499938964844,18223.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533578753471374,1.0,0.0,0.0,0.5855082273483276,0.5855110883712769,2.2874914407111653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.29736328125,0.0,21.51784896850586,1895.4371337890625,0.0,382.5793762207031,0.234034925699234,1.0,0.0,3.0,1.0,0.0
11973600,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8355407714844,0.8071818947792053,0.2584696412086487,0.2340162992477417,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359375,0.9990000128746032,0.5509174466133118,0.47016042470932,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.9166265726089478,0.3817887902259826,0.2671644985675812,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.8790656924247742,0.337811678647995,0.3210669755935669,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8354797363281,0.7856056094169617,0.2385713458061218,1.080070972442627,287.8358459472656,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.2927551269531,287.8368530273437,1.0,0.5252137184143066,1.0,1.0,0.0,1.0,-2.848510503768921,2.848504066467285,6.522511739603942e-06,2.1996090412139893,0.4136612117290497,0.4136612117290497,0.0,112.7951202392578,84.0,10415.3974609375,-0.0,1868.3480224609373,1.0,283.1499938964844,287.3868713378906,290.4130859375,291.1918334960937,293.1499938964844,293.1499938964844,283.1499938964844,18223.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533578753471374,1.0,0.0,0.0,0.5855082273483276,0.5855110883712769,2.2874914407111653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.29736328125,0.0,21.51784896850586,1895.4371337890625,0.0,382.5793762207031,0.234034925699234,1.0,0.0,3.0,1.0,0.0
11973660,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.8258457779884338,0.2593785524368286,0.2345522344112396,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8579406738281,0.9990000128746032,0.5594395399093628,0.4386756718158722,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578491210937,0.94515061378479,0.3860126733779907,0.269872635602951,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578186035156,0.90103018283844,0.339055061340332,0.3219462931156158,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85760498046875,0.8051192164421082,0.2394401580095291,1.0824958086013794,287.85791015625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.32769775390625,287.85858154296875,1.0,0.5154100060462952,1.0,1.0,0.0,1.0,-2.818544626235962,2.818538188934326,6.3859934016363695e-06,2.176465511322021,0.4079481661319732,0.4079481661319732,0.0,104.0195770263672,87.0,10247.2578125,-0.0,1779.0667724609375,1.0,283.1499938964844,287.41387939453125,290.402099609375,291.1679992675781,293.1499938964844,293.1499938964844,283.1499938964844,18205.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473273456096649,1.0,0.0,0.0,0.5727291703224182,0.5727320313453674,2.1887293755185052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.074462890625,0.0,20.82267570495605,1895.4371337890625,0.0,368.9048156738281,0.2323027700185775,1.0,0.0,3.0,1.0,0.0
11973720,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.8258457779884338,0.2593785524368286,0.2345522344112396,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8579406738281,0.9990000128746032,0.5594395399093628,0.4386756718158722,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578491210937,0.94515061378479,0.3860126733779907,0.269872635602951,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578186035156,0.90103018283844,0.339055061340332,0.3219462931156158,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85760498046875,0.8051192164421082,0.2394401580095291,1.0824958086013794,287.85791015625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.32769775390625,287.85858154296875,1.0,0.5154100060462952,1.0,1.0,0.0,1.0,-2.818544626235962,2.818538188934326,6.3859934016363695e-06,2.176465511322021,0.4079481661319732,0.4079481661319732,0.0,104.0195770263672,87.0,10247.2578125,-0.0,1779.0667724609375,1.0,283.1499938964844,287.41387939453125,290.402099609375,291.1679992675781,293.1499938964844,293.1499938964844,283.1499938964844,18205.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473273456096649,1.0,0.0,0.0,0.5727291703224182,0.5727320313453674,2.1887293755185052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.074462890625,0.0,20.82267570495605,1895.4371337890625,0.0,368.9048156738281,0.2323027700185775,1.0,0.0,3.0,1.0,0.0
11973780,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88262939453125,0.8395880460739136,0.2603137791156769,0.2351955324411392,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8830261230469,0.9990000128746032,0.5691527724266052,0.4172049164772033,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8829345703125,0.96584552526474,0.3903237283229828,0.2727039754390716,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.9187696576118468,0.3403209149837494,0.3229347467422485,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8825378417969,0.8191938996315002,0.2404120713472366,1.085785746574402,287.88299560546875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.36822509765625,287.88427734375,1.0,0.5099485516548157,1.0,1.0,0.0,1.0,-2.8020355701446533,2.8020291328430176,6.310751359706046e-06,2.1634180545806885,0.4025681316852569,0.4025681316852569,0.0,98.47753143310548,105.0,10106.46484375,-0.0,1727.2735595703125,1.0,283.1499938964844,287.4404602050781,290.392822265625,291.1467590332031,293.1499938964844,293.1499938964844,283.1499938964844,18188.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416218400001526,1.0,0.0,0.0,0.5608700513839722,0.5608729124069214,2.099026907842472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.134033203125,0.0,20.19083976745605,1895.4371337890625,0.0,356.39617919921875,0.230703979730606,1.0,0.0,3.0,1.0,0.0
11973840,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88262939453125,0.8395880460739136,0.2603137791156769,0.2351955324411392,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8830261230469,0.9990000128746032,0.5691527724266052,0.4172049164772033,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8829345703125,0.96584552526474,0.3903237283229828,0.2727039754390716,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.9187696576118468,0.3403209149837494,0.3229347467422485,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8825378417969,0.8191938996315002,0.2404120713472366,1.085785746574402,287.88299560546875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.36822509765625,287.88427734375,1.0,0.5099485516548157,1.0,1.0,0.0,1.0,-2.8020355701446533,2.8020291328430176,6.310751359706046e-06,2.1634180545806885,0.4025681316852569,0.4025681316852569,0.0,98.47753143310548,105.0,10106.46484375,-0.0,1727.2735595703125,1.0,283.1499938964844,287.4404602050781,290.392822265625,291.1467590332031,293.1499938964844,293.1499938964844,283.1499938964844,18188.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416218400001526,1.0,0.0,0.0,0.5608700513839722,0.5608729124069214,2.099026907842472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.134033203125,0.0,20.19083976745605,1895.4371337890625,0.0,356.39617919921875,0.230703979730606,1.0,0.0,3.0,1.0,0.0
11973900,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9006042480469,0.8413364291191101,0.2608163952827453,0.2356137484312057,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9011535644531,0.9990000128746032,0.5736880898475647,0.4151984751224518,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9010314941406,0.9691609740257264,0.3925415575504303,0.2742123603820801,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9009094238281,0.9211378693580629,0.3409877717494964,0.3235290646553039,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9004821777344,0.8209641575813293,0.240955576300621,1.0880303382873535,287.9010925292969,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3856811523437,287.9030456542969,1.0,0.5106089115142822,1.0,1.0,0.0,1.0,-2.805326700210572,2.8053202629089355,6.324994956230512e-06,2.165688991546631,0.4000989198684692,0.4000989198684692,0.0,98.14019012451172,105.0,10056.1513671875,-0.0,1730.6715087890625,1.0,283.1499938964844,287.4566955566406,290.388916015625,291.1376342773437,293.1499938964844,293.1499938964844,283.1499938964844,18179.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389699697494507,1.0,0.0,0.0,0.555417537689209,0.5554203391075134,2.0584137061518962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.962646484375,0.0,19.902416229248047,1895.4371337890625,0.0,350.7178649902344,0.2299617230892181,1.0,0.0,3.0,1.0,0.0
11973960,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9242858886719,0.839745819568634,0.2613484263420105,0.2361039817333221,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9249572753906,0.9990000128746032,0.5775118470191956,0.4185664653778076,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9248352050781,0.9684159755706788,0.39480921626091,0.2757900059223175,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9246826171875,0.9189994931221008,0.341684490442276,0.3241988718509674,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9241638183594,0.8195108771324158,0.2415310889482498,1.0906720161437988,287.9248962402344,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39862060546875,287.9272766113281,1.0,0.5129932165145874,1.0,1.0,0.0,1.0,-2.8158276081085205,2.815821409225464,6.372222742356826e-06,2.1736984252929688,0.397848516702652,0.397848516702652,0.0,99.27700805664062,123.0,10019.7119140625,-0.0,1752.144775390625,1.0,283.1499938964844,287.4765625,290.38580322265625,291.13018798828125,293.1499938964844,293.1499938964844,283.1499938964844,18168.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365471601486206,1.0,0.0,0.0,0.5504139065742493,0.5504167079925537,2.0214931950590653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.02197265625,0.0,19.63707733154297,1895.4371337890625,0.0,345.6026611328125,0.2292678356170654,1.0,0.0,3.0,1.0,0.0
11974020,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813842773437,0.8296986818313599,0.2624908983707428,0.2372594326734542,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9822082519531,0.9990000128746032,0.5827332735061646,0.4371386766433716,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9820251464844,0.9580850601196288,0.3994808197021484,0.2791215777397156,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9818420410156,0.9058002829551696,0.3431646823883056,0.3257273435592651,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9812316894531,0.8096253275871277,0.2427317053079605,1.0967599153518677,287.98211669921875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.4094543457031,287.9849548339844,1.0,0.5219812393188477,1.0,1.0,0.0,1.0,-2.852677345275879,2.852670669555664,6.539928108395543e-06,2.2020692825317383,0.3940089344978332,0.3940089344978332,0.0,104.90503692626952,141.0,9978.3857421875,-0.0,1836.6307373046875,1.0,283.1499938964844,287.5234375,290.3824157714844,291.12109375,293.1499938964844,293.1499938964844,283.1499938964844,18142.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327516257762909,1.0,0.0,0.0,0.5417924523353577,0.5417951941490173,1.9586613220212712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.26025390625,0.0,19.1779899597168,1895.4371337890625,0.0,337.7244873046875,0.2280413806438446,1.0,0.0,3.0,1.0,0.0
11974080,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9813842773437,0.8296986818313599,0.2624908983707428,0.2372594326734542,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9822082519531,0.9990000128746032,0.5827332735061646,0.4371386766433716,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9820251464844,0.9580850601196288,0.3994808197021484,0.2791215777397156,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9818420410156,0.9058002829551696,0.3431646823883056,0.3257273435592651,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9812316894531,0.8096253275871277,0.2427317053079605,1.0967599153518677,287.98211669921875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.4094543457031,287.9849548339844,1.0,0.5219812393188477,1.0,1.0,0.0,1.0,-2.852677345275879,2.852670669555664,6.539928108395543e-06,2.2020692825317383,0.3940089344978332,0.3940089344978332,0.0,104.90503692626952,141.0,9978.3857421875,-0.0,1836.6307373046875,1.0,283.1499938964844,287.5234375,290.3824157714844,291.12109375,293.1499938964844,293.1499938964844,283.1499938964844,18142.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327516257762909,1.0,0.0,0.0,0.5417924523353577,0.5417951941490173,1.9586613220212712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.26025390625,0.0,19.1779899597168,1895.4371337890625,0.0,337.7244873046875,0.2280413806438446,1.0,0.0,3.0,1.0,0.0
11974140,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04510498046875,0.8139789700508118,0.2637081742286682,0.2386033087968826,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0460510253906,0.9990000128746032,0.5847489833831787,0.4672795832157135,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0458068847656,0.9390941858291626,0.4042946696281433,0.2826475799083709,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0455627441406,0.8868690729141235,0.3447441756725311,0.3274729251861572,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0449523925781,0.7930806875228882,0.2439360469579696,1.103508710861206,288.0458984375,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.4019775390625,288.0488586425781,1.0,0.5351860523223877,1.0,1.0,0.0,1.0,-2.9049549102783203,2.904948234558105,6.781933279853547e-06,2.242472887039185,0.3910707533359527,0.3910707533359527,0.0,114.18853759765624,159.0,9971.4638671875,-0.0,1966.437255859375,1.0,283.1499938964844,287.5744934082031,290.3816833496094,291.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,18114.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307096004486084,1.0,0.0,0.0,0.5350521802902222,0.5350549221038818,1.910230196244812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.203369140625,0.0,18.815059661865234,1895.4371337890625,0.0,333.5523376464844,0.227047249674797,1.0,0.0,3.0,1.0,0.0
11974200,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04510498046875,0.8139789700508118,0.2637081742286682,0.2386033087968826,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0460510253906,0.9990000128746032,0.5847489833831787,0.4672795832157135,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0458068847656,0.9390941858291626,0.4042946696281433,0.2826475799083709,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0455627441406,0.8868690729141235,0.3447441756725311,0.3274729251861572,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0449523925781,0.7930806875228882,0.2439360469579696,1.103508710861206,288.0458984375,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.4019775390625,288.0488586425781,1.0,0.5351860523223877,1.0,1.0,0.0,1.0,-2.9049549102783203,2.904948234558105,6.781933279853547e-06,2.242472887039185,0.3910707533359527,0.3910707533359527,0.0,114.18853759765624,159.0,9971.4638671875,-0.0,1966.437255859375,1.0,283.1499938964844,287.5744934082031,290.3816833496094,291.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,18114.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307096004486084,1.0,0.0,0.0,0.5350521802902222,0.5350549221038818,1.910230196244812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.203369140625,0.0,18.815059661865234,1895.4371337890625,0.0,333.5523376464844,0.227047249674797,1.0,0.0,3.0,1.0,0.0
11974260,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.10986328125,0.7947114109992981,0.2649560868740082,0.240075871348381,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1108703613281,0.9990000128746032,0.5839108228683472,0.5047826170921326,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1105651855469,0.9159857630729676,0.4091965854167938,0.2863141596317291,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1103210449219,0.8657041192054749,0.3463902175426483,0.3293851912021637,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097106933594,0.7741226553916931,0.24509297311306,1.110548496246338,288.11065673828125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.380615234375,288.113525390625,1.0,0.5512088537216187,1.0,1.0,0.0,1.0,-2.966963768005371,2.966956853866577,7.074862878653221e-06,2.290473461151123,0.3890075981616974,0.3890075981616974,0.0,126.3536605834961,162.0,9991.0888671875,-0.0,2131.958984375,1.0,283.1499938964844,287.6253967285156,290.3813171386719,291.1191101074219,293.1499938964844,293.1499938964844,283.1499938964844,18086.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304115772247314,1.0,0.0,0.0,0.5301418304443359,0.5301446318626404,1.8753297581497463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.384521484375,0.0,18.545238494873047,1895.4371337890625,0.0,332.9472351074219,0.2262872606515884,1.0,0.0,3.0,1.0,0.0
11974320,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.10986328125,0.7947114109992981,0.2649560868740082,0.240075871348381,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1108703613281,0.9990000128746032,0.5839108228683472,0.5047826170921326,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1105651855469,0.9159857630729676,0.4091965854167938,0.2863141596317291,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1103210449219,0.8657041192054749,0.3463902175426483,0.3293851912021637,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097106933594,0.7741226553916931,0.24509297311306,1.110548496246338,288.11065673828125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.380615234375,288.113525390625,1.0,0.5512088537216187,1.0,1.0,0.0,1.0,-2.966963768005371,2.966956853866577,7.074862878653221e-06,2.290473461151123,0.3890075981616974,0.3890075981616974,0.0,126.3536605834961,162.0,9991.0888671875,-0.0,2131.958984375,1.0,283.1499938964844,287.6253967285156,290.3813171386719,291.1191101074219,293.1499938964844,293.1499938964844,283.1499938964844,18086.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304115772247314,1.0,0.0,0.0,0.5301418304443359,0.5301446318626404,1.8753297581497463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.384521484375,0.0,18.545238494873047,1895.4371337890625,0.0,332.9472351074219,0.2262872606515884,1.0,0.0,3.0,1.0,0.0
11974380,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643371582031,0.7813127636909485,0.2661488950252533,0.2414562404155731,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16510009765625,0.9990000128746032,0.5813966393470764,0.5335143804550171,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.16485595703125,0.9018296003341676,0.4140906035900116,0.2899440824985504,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646728515625,0.8516731262207031,0.3480168581008911,0.3312353789806366,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.16424560546875,0.7613597512245178,0.2461402267217636,1.1168434619903564,288.1649169921875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3536071777344,288.1669616699219,1.0,0.563607931137085,1.0,1.0,0.0,1.0,-3.0173375606536865,3.0173301696777344,7.318190910154954e-06,2.32981014251709,0.3876157104969024,0.3876157104969024,0.0,136.3504180908203,165.0,10009.015625,-0.0,2271.795654296875,1.0,283.1499938964844,287.66973876953125,290.37945556640625,291.1202697753906,293.1499938964844,293.1499938964844,283.1499938964844,18062.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314773380756378,1.0,0.0,0.0,0.5267571806907654,0.526759922504425,1.851460140755989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.550048828125,0.0,18.35526657104492,1895.4371337890625,0.0,335.1155700683594,0.225737914443016,1.0,0.0,3.0,1.0,0.0
11974440,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643371582031,0.7813127636909485,0.2661488950252533,0.2414562404155731,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16510009765625,0.9990000128746032,0.5813966393470764,0.5335143804550171,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.16485595703125,0.9018296003341676,0.4140906035900116,0.2899440824985504,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646728515625,0.8516731262207031,0.3480168581008911,0.3312353789806366,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.16424560546875,0.7613597512245178,0.2461402267217636,1.1168434619903564,288.1649169921875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3536071777344,288.1669616699219,1.0,0.563607931137085,1.0,1.0,0.0,1.0,-3.0173375606536865,3.0173301696777344,7.318190910154954e-06,2.32981014251709,0.3876157104969024,0.3876157104969024,0.0,136.3504180908203,165.0,10009.015625,-0.0,2271.795654296875,1.0,283.1499938964844,287.66973876953125,290.37945556640625,291.1202697753906,293.1499938964844,293.1499938964844,283.1499938964844,18062.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314773380756378,1.0,0.0,0.0,0.5267571806907654,0.526759922504425,1.851460140755989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.550048828125,0.0,18.35526657104492,1895.4371337890625,0.0,335.1155700683594,0.225737914443016,1.0,0.0,3.0,1.0,0.0
