time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974500,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.18603515625,0.7763127088546753,0.2667162418365478,0.2420961856842041,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1866760253906,0.9990000128746032,0.5800520181655884,0.545113742351532,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1864624023437,0.8970792293548584,0.4165221750736236,0.2917301058769226,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1863098144531,0.8465291261672974,0.3488110601902008,0.3321183323860168,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1859130859375,0.7566390633583069,0.2466311156749725,1.1196993589401243,288.1865234375,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3419494628906,288.1883239746094,1.0,0.5688629746437073,1.0,1.0,0.0,1.0,-3.038571834564209,3.038564443588257,7.421872851409715e-06,2.3463399410247803,0.3870909214019775,0.3870909214019775,0.0,140.5552520751953,165.0,10017.283203125,-0.0,2332.101806640625,1.0,283.1499938964844,287.6873779296875,290.3773498535156,291.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,18052.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322981536388397,1.0,0.0,0.0,0.5254676938056946,0.5254704356193542,1.842406582852618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.0849609375,0.0,18.28260040283203,1895.4371337890625,0.0,336.7940368652344,0.2255259454250335,1.0,0.0,3.0,1.0,0.0
11974560,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2036437988281,0.7700856328010559,0.267242431640625,0.2427509129047393,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040710449219,0.9953771233558656,0.5788467526435852,0.5491014719009399,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20391845703125,0.8908237814903259,0.4189223945140838,0.2935342788696289,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038269042969,0.840154767036438,0.3495692014694214,0.3330221176147461,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035827636719,0.7508049607276917,0.2470858842134475,1.12263822555542,288.2039794921875,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3326416015625,288.2049560546875,1.0,0.5732636451721191,1.0,1.0,0.0,1.0,-3.051093578338623,3.051086187362671,7.4840877459791955e-06,2.356396436691284,0.3866441249847412,0.3866441249847412,0.0,145.41293334960938,168.0,10017.904296875,-0.0,2380.23681640625,1.0,283.1499938964844,287.7023620605469,290.37432861328125,291.1181945800781,293.1499938964844,293.1499938964844,283.1499938964844,18044.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331729710102081,1.0,0.0,0.0,0.5243967771530151,0.5243995189666748,1.834904672648463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.912109375,0.0,18.22209358215332,1895.4371337890625,0.0,338.5910339355469,0.2253483533859253,1.0,0.0,3.0,1.0,0.0
11974620,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.22235107421875,0.7595722675323486,0.2681699395179748,0.243913859128952,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225952148437,0.982719659805298,0.5782186388969421,0.5483030676841736,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225341796875,0.8804636597633362,0.4236266016960144,0.2970497608184814,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22247314453125,0.8294306397438049,0.3509751558303833,0.3346912562847137,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2222900390625,0.7410211563110352,0.2479108273983001,1.1279306411743164,288.2225341796875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3246154785156,288.2232666015625,1.0,0.5799382925033569,1.0,1.0,0.0,1.0,-3.064130544662476,3.0641229152679443,7.548329449491575e-06,2.366527318954468,0.3857689797878265,0.3857689797878265,0.0,154.0411834716797,171.0,10007.443359375,-0.0,2449.532958984375,1.0,283.1499938964844,287.7201232910156,290.3655090332031,291.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,18034.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346792101860046,1.0,0.0,0.0,0.5224476456642151,0.5224504470825195,1.82128978565288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.63232421875,0.0,18.11784744262696,1895.4371337890625,0.0,341.70513916015625,0.2250531762838363,1.0,0.0,3.0,1.0,0.0
11974680,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.22235107421875,0.7595722675323486,0.2681699395179748,0.243913859128952,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225952148437,0.982719659805298,0.5782186388969421,0.5483030676841736,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225341796875,0.8804636597633362,0.4236266016960144,0.2970497608184814,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22247314453125,0.8294306397438049,0.3509751558303833,0.3346912562847137,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2222900390625,0.7410211563110352,0.2479108273983001,1.1279306411743164,288.2225341796875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3246154785156,288.2232666015625,1.0,0.5799382925033569,1.0,1.0,0.0,1.0,-3.064130544662476,3.0641229152679443,7.548329449491575e-06,2.366527318954468,0.3857689797878265,0.3857689797878265,0.0,154.0411834716797,171.0,10007.443359375,-0.0,2449.532958984375,1.0,283.1499938964844,287.7201232910156,290.3655090332031,291.1109924316406,293.1499938964844,293.1499938964844,283.1499938964844,18034.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346792101860046,1.0,0.0,0.0,0.5224476456642151,0.5224504470825195,1.82128978565288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.63232421875,0.0,18.11784744262696,1895.4371337890625,0.0,341.70513916015625,0.2250531762838363,1.0,0.0,3.0,1.0,0.0
11974740,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2378845214844,0.7533367872238159,0.2690281569957733,0.2449004352092743,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381286621094,0.974367618560791,0.5787993669509888,0.5488625764846802,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2380676269531,0.8751217722892761,0.4282991886138916,0.3004537224769592,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2380065917969,0.8230373859405518,0.3523084223270416,0.3361772000789642,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.23785400390625,0.7352277636528015,0.2487043440341949,1.1325334310531616,288.2380676269531,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3222961425781,288.2387084960937,1.0,0.5851609706878662,1.0,1.0,0.0,1.0,-3.0774013996124268,3.0773937702178955,7.6139322118251584e-06,2.3768086433410645,0.385076493024826,0.385076493024826,0.0,160.1338348388672,174.0,10003.462890625,-0.0,2506.5322265625,1.0,283.1499938964844,287.7328796386719,290.3543395996094,291.1000061035156,293.1499938964844,293.1499938964844,283.1499938964844,18026.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354167282581329,1.0,0.0,0.0,0.5208934545516968,0.5208961963653564,1.8104698185084093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.82275390625,0.0,18.03561782836914,1895.4371337890625,0.0,343.2392272949219,0.2248218655586242,1.0,0.0,3.0,1.0,0.0
11974800,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2378845214844,0.7533367872238159,0.2690281569957733,0.2449004352092743,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381286621094,0.974367618560791,0.5787993669509888,0.5488625764846802,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2380676269531,0.8751217722892761,0.4282991886138916,0.3004537224769592,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2380065917969,0.8230373859405518,0.3523084223270416,0.3361772000789642,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.23785400390625,0.7352277636528015,0.2487043440341949,1.1325334310531616,288.2380676269531,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3222961425781,288.2387084960937,1.0,0.5851609706878662,1.0,1.0,0.0,1.0,-3.0774013996124268,3.0773937702178955,7.6139322118251584e-06,2.3768086433410645,0.385076493024826,0.385076493024826,0.0,160.1338348388672,174.0,10003.462890625,-0.0,2506.5322265625,1.0,283.1499938964844,287.7328796386719,290.3543395996094,291.1000061035156,293.1499938964844,293.1499938964844,283.1499938964844,18026.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354167282581329,1.0,0.0,0.0,0.5208934545516968,0.5208961963653564,1.8104698185084093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.82275390625,0.0,18.03561782836914,1895.4371337890625,0.0,343.2392272949219,0.2248218655586242,1.0,0.0,3.0,1.0,0.0
11974860,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2518615722656,0.7491425275802612,0.2698540687561035,0.2458014488220214,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2520751953125,0.9683685302734376,0.5797757506370544,0.5498709678649902,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.25201416015625,0.8722003102302551,0.4329807460308075,0.3038190305233001,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.8186886310577393,0.3535993695259094,0.3375639319419861,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2518310546875,0.7313255071640015,0.249492660164833,1.1368427276611328,288.2520446777344,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3216857910156,288.25262451171875,1.0,0.5895766615867615,1.0,1.0,0.0,1.0,-3.0905911922454834,3.090583324432373,7.679386726522353e-06,2.3870158195495605,0.3845601677894592,0.3845601677894592,0.0,164.86317443847656,177.0,10003.5927734375,-0.0,2556.6513671875,1.0,283.1499938964844,287.744140625,290.34393310546875,291.0892639160156,293.1499938964844,293.1499938964844,283.1499938964844,18020.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355093538761139,1.0,0.0,0.0,0.5197169184684753,0.519719660282135,1.8023003534040072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.332275390625,0.0,17.972909927368164,1895.4371337890625,0.0,343.4323425292969,0.2246439307928085,1.0,0.0,3.0,1.0,0.0
11974920,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2518615722656,0.7491425275802612,0.2698540687561035,0.2458014488220214,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2520751953125,0.9683685302734376,0.5797757506370544,0.5498709678649902,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.25201416015625,0.8722003102302551,0.4329807460308075,0.3038190305233001,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.8186886310577393,0.3535993695259094,0.3375639319419861,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2518310546875,0.7313255071640015,0.249492660164833,1.1368427276611328,288.2520446777344,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3216857910156,288.25262451171875,1.0,0.5895766615867615,1.0,1.0,0.0,1.0,-3.0905911922454834,3.090583324432373,7.679386726522353e-06,2.3870158195495605,0.3845601677894592,0.3845601677894592,0.0,164.86317443847656,177.0,10003.5927734375,-0.0,2556.6513671875,1.0,283.1499938964844,287.744140625,290.34393310546875,291.0892639160156,293.1499938964844,293.1499938964844,283.1499938964844,18020.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355093538761139,1.0,0.0,0.0,0.5197169184684753,0.519719660282135,1.8023003534040072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.332275390625,0.0,17.972909927368164,1895.4371337890625,0.0,343.4323425292969,0.2246439307928085,1.0,0.0,3.0,1.0,0.0
11974980,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2644348144531,0.7460005283355713,0.2706557810306549,0.2466520518064499,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646179199219,0.9636560082435608,0.5809011459350586,0.5510329008102417,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645568847656,0.8705338835716248,0.4376799166202545,0.307173877954483,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2644958496094,0.8153923153877258,0.3548604846000671,0.3388909995555877,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.264404296875,0.7283935546875,0.2502713501453399,1.1409765481948853,288.2645568847656,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32177734375,288.2650756835937,1.0,0.5935306549072266,1.0,1.0,0.0,1.0,-3.103609561920166,3.103601694107056,7.744233698758762e-06,2.3970768451690674,0.384201318025589,0.384201318025589,0.0,168.8430938720703,180.0,10007.2470703125,-0.0,2602.868896484375,1.0,283.1499938964844,287.7540588378906,290.33551025390625,291.08056640625,293.1499938964844,293.1499938964844,283.1499938964844,18015.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353521466255188,1.0,0.0,0.0,0.5188720226287842,0.5188747644424438,1.796445125989976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.160888671875,0.0,17.927034378051758,1895.4371337890625,0.0,343.10467529296875,0.2245116382837295,1.0,0.0,3.0,1.0,0.0
11975040,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2644348144531,0.7460005283355713,0.2706557810306549,0.2466520518064499,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646179199219,0.9636560082435608,0.5809011459350586,0.5510329008102417,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2645568847656,0.8705338835716248,0.4376799166202545,0.307173877954483,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2644958496094,0.8153923153877258,0.3548604846000671,0.3388909995555877,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.264404296875,0.7283935546875,0.2502713501453399,1.1409765481948853,288.2645568847656,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32177734375,288.2650756835937,1.0,0.5935306549072266,1.0,1.0,0.0,1.0,-3.103609561920166,3.103601694107056,7.744233698758762e-06,2.3970768451690674,0.384201318025589,0.384201318025589,0.0,168.8430938720703,180.0,10007.2470703125,-0.0,2602.868896484375,1.0,283.1499938964844,287.7540588378906,290.33551025390625,291.08056640625,293.1499938964844,293.1499938964844,283.1499938964844,18015.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353521466255188,1.0,0.0,0.0,0.5188720226287842,0.5188747644424438,1.796445125989976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.160888671875,0.0,17.927034378051758,1895.4371337890625,0.0,343.10467529296875,0.2245116382837295,1.0,0.0,3.0,1.0,0.0
11975100,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701721191406,0.7446614503860474,0.2710473835468292,0.2470628917217254,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2703552246094,0.9615888595581056,0.5814834237098694,0.5516339540481567,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27032470703125,0.869978129863739,0.4400360882282257,0.3088509738445282,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.270263671875,0.8139752149581909,0.3554811477661133,0.3395383358001709,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701416015625,0.7271403074264526,0.2506556808948517,1.1429911851882937,288.27032470703125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.32196044921875,288.27081298828125,1.0,0.5953972339630127,1.0,1.0,0.0,1.0,-3.1100430488586426,3.110035181045532,7.7763661465724e-06,2.402043342590332,0.3840766549110412,0.3840766549110412,0.0,170.66342163085938,180.0,10010.283203125,-0.0,2625.064453125,1.0,283.1499938964844,287.758544921875,290.3320007324219,291.0770874023437,293.1499938964844,293.1499938964844,283.1499938964844,18012.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43529212474823,1.0,0.0,0.0,0.5185638070106506,0.5185665488243103,1.7943117214258564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.027587890625,0.0,17.909839630126953,1895.4371337890625,0.0,342.9796447753906,0.2244609743356704,1.0,0.0,3.0,1.0,0.0
11975160,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.275634765625,0.7434226870536804,0.2714325487613678,0.2474654614925384,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757873535156,0.95964515209198,0.5820679664611816,0.5522374510765076,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757568359375,0.8695420026779175,0.4423961341381073,0.3105287551879883,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27569580078125,0.8126562833786011,0.3560955226421356,0.3401768803596496,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2756042480469,0.7259782552719116,0.2510362267494201,1.1449764966964722,288.2757568359375,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3221435546875,288.2762145996094,1.0,0.5972130298614502,1.0,1.0,0.0,1.0,-3.116424322128296,3.116416454315185,7.808295777067542e-06,2.406965494155884,0.3839854001998901,0.3839854001998901,0.0,172.41098022460938,183.0,10014.0517578125,-0.0,2646.85546875,1.0,283.1499938964844,287.7627258300781,290.328857421875,291.07403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18010.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352818727493286,1.0,0.0,0.0,0.5183248519897461,0.5183275938034058,1.7926582884797426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.156005859375,0.0,17.896102905273438,1895.4371337890625,0.0,342.9582824707031,0.2244196385145187,1.0,0.0,3.0,1.0,0.0
11975220,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.28564453125,0.7411503195762634,0.2721834480762481,0.2482481747865677,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857971191406,0.9560032486915588,0.5832280516624451,0.5534358620643616,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857666015625,0.8689128160476685,0.4471266567707062,0.3138874769210815,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28570556640625,0.8102134466171265,0.3573060035705566,0.3414312899112701,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28564453125,0.7238382697105408,0.2517852485179901,1.1488685607910156,288.2857666015625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3225402832031,288.28619384765625,1.0,0.600734531879425,1.0,1.0,0.0,1.0,-3.1290321350097656,3.129024267196656,7.871543857618235e-06,2.41667914390564,0.3838934004306793,0.3838934004306793,0.0,175.7615509033203,186.0,10023.5625,-0.0,2689.60498046875,1.0,283.1499938964844,287.77032470703125,290.3230285644531,291.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,18006.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354431927204132,1.0,0.0,0.0,0.5180339813232422,0.5180367231369019,1.7906470972661737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.07861328125,0.0,17.877948760986328,1895.4371337890625,0.0,343.2944030761719,0.2243620455265045,1.0,0.0,3.0,1.0,0.0
11975280,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.28564453125,0.7411503195762634,0.2721834480762481,0.2482481747865677,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857971191406,0.9560032486915588,0.5832280516624451,0.5534358620643616,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857666015625,0.8689128160476685,0.4471266567707062,0.3138874769210815,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28570556640625,0.8102134466171265,0.3573060035705566,0.3414312899112701,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28564453125,0.7238382697105408,0.2517852485179901,1.1488685607910156,288.2857666015625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3225402832031,288.28619384765625,1.0,0.600734531879425,1.0,1.0,0.0,1.0,-3.1290321350097656,3.129024267196656,7.871543857618235e-06,2.41667914390564,0.3838934004306793,0.3838934004306793,0.0,175.7615509033203,186.0,10023.5625,-0.0,2689.60498046875,1.0,283.1499938964844,287.77032470703125,290.3230285644531,291.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,18006.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354431927204132,1.0,0.0,0.0,0.5180339813232422,0.5180367231369019,1.7906470972661737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.07861328125,0.0,17.877948760986328,1895.4371337890625,0.0,343.2944030761719,0.2243620455265045,1.0,0.0,3.0,1.0,0.0
11975340,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945861816406,0.7390596866607666,0.2729068696498871,0.2490022778511047,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29473876953125,0.9525705575942992,0.5843603610992432,0.5546079874038696,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947082519531,0.8684983849525452,0.4518699944019317,0.3172516822814941,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2946472167969,0.8079336881637573,0.3584913611412048,0.3426576256752014,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945861816406,0.7218571305274963,0.252516508102417,1.1526614427566528,288.2947082519531,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32293701171875,288.2950744628906,1.0,0.6041484475135803,1.0,1.0,0.0,1.0,-3.141427755355835,3.1414198875427246,7.933937922643963e-06,2.4262142181396484,0.3839131891727447,0.3839131891727447,0.0,178.98944091796875,189.0,10035.5029296875,-0.0,2731.5888671875,1.0,283.1499938964844,287.77691650390625,290.3173217773437,291.06396484375,293.1499938964844,293.1499938964844,283.1499938964844,18002.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358396530151367,1.0,0.0,0.0,0.517973780632019,0.5179765224456787,1.7902307192230182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.765380859375,0.0,17.871244430541992,1895.4371337890625,0.0,344.1217346191406,0.2243352383375167,1.0,0.0,3.0,1.0,0.0
11975400,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945861816406,0.7390596866607666,0.2729068696498871,0.2490022778511047,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29473876953125,0.9525705575942992,0.5843603610992432,0.5546079874038696,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947082519531,0.8684983849525452,0.4518699944019317,0.3172516822814941,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2946472167969,0.8079336881637573,0.3584913611412048,0.3426576256752014,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945861816406,0.7218571305274963,0.252516508102417,1.1526614427566528,288.2947082519531,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32293701171875,288.2950744628906,1.0,0.6041484475135803,1.0,1.0,0.0,1.0,-3.141427755355835,3.1414198875427246,7.933937922643963e-06,2.4262142181396484,0.3839131891727447,0.3839131891727447,0.0,178.98944091796875,189.0,10035.5029296875,-0.0,2731.5888671875,1.0,283.1499938964844,287.77691650390625,290.3173217773437,291.06396484375,293.1499938964844,293.1499938964844,283.1499938964844,18002.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358396530151367,1.0,0.0,0.0,0.517973780632019,0.5179765224456787,1.7902307192230182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.765380859375,0.0,17.871244430541992,1895.4371337890625,0.0,344.1217346191406,0.2243352383375167,1.0,0.0,3.0,1.0,0.0
11975460,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.7370808720588684,0.2736020982265472,0.2497290223836898,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026733398437,0.9492565989494324,0.5854547023773193,0.5557440519332886,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.8682148456573486,0.4566248655319214,0.3206220269203186,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.8057407736778259,0.3596510887145996,0.3438575863838196,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.719967782497406,0.2532288432121277,1.1563595533370972,288.3026428222656,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3232727050781,288.302978515625,1.0,0.607485830783844,1.0,1.0,0.0,1.0,-3.153609037399292,3.1536009311676025,7.99545887275599e-06,2.4355697631835938,0.3840327262878418,0.3840327262878418,0.0,182.1498413085937,192.0,10049.6025390625,-0.0,2773.08056640625,1.0,283.1499938964844,287.7826232910156,290.3114013671875,291.0591735839844,293.1499938964844,293.1499938964844,283.1499938964844,17999.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364082515239715,1.0,0.0,0.0,0.5181189179420471,0.5181216597557068,1.7912341832015954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.09033203125,0.0,17.874719619750977,1895.4371337890625,0.0,345.3114624023437,0.2243358045816421,1.0,0.0,3.0,1.0,0.0
11975520,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.7370808720588684,0.2736020982265472,0.2497290223836898,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026733398437,0.9492565989494324,0.5854547023773193,0.5557440519332886,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.8682148456573486,0.4566248655319214,0.3206220269203186,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.8057407736778259,0.3596510887145996,0.3438575863838196,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.719967782497406,0.2532288432121277,1.1563595533370972,288.3026428222656,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3232727050781,288.302978515625,1.0,0.607485830783844,1.0,1.0,0.0,1.0,-3.153609037399292,3.1536009311676025,7.99545887275599e-06,2.4355697631835938,0.3840327262878418,0.3840327262878418,0.0,182.1498413085937,192.0,10049.6025390625,-0.0,2773.08056640625,1.0,283.1499938964844,287.7826232910156,290.3114013671875,291.0591735839844,293.1499938964844,293.1499938964844,283.1499938964844,17999.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364082515239715,1.0,0.0,0.0,0.5181189179420471,0.5181216597557068,1.7912341832015954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.09033203125,0.0,17.874719619750977,1895.4371337890625,0.0,345.3114624023437,0.2243358045816421,1.0,0.0,3.0,1.0,0.0
11975580,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.7351757884025574,0.2742691338062286,0.2504294514656067,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30975341796875,0.9460139870643616,0.5865066647529602,0.5568401217460632,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097229003906,0.8680166602134705,0.461390346288681,0.3239986896514892,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096923828125,0.8036086559295654,0.3607849478721618,0.345032125711441,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.7181323170661926,0.2539217174053192,1.159965991973877,288.3097229003906,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32354736328125,288.3100280761719,1.0,0.6107643246650696,1.0,1.0,0.0,1.0,-3.165577411651612,3.165569305419922,8.056103069975507e-06,2.444748878479004,0.3842401504516601,0.3842401504516601,0.0,185.2732696533203,195.0,10065.59375,-0.0,2814.23291015625,1.0,283.1499938964844,287.7875366210937,290.3051452636719,291.05419921875,293.1499938964844,293.1499938964844,283.1499938964844,17996.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370801448822021,1.0,0.0,0.0,0.5184452533721924,0.518447995185852,1.7934912222017374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.96142578125,0.0,17.88717269897461,1895.4371337890625,0.0,346.7221069335937,0.2243605107069015,1.0,0.0,3.0,1.0,0.0
11975640,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.7351757884025574,0.2742691338062286,0.2504294514656067,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30975341796875,0.9460139870643616,0.5865066647529602,0.5568401217460632,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097229003906,0.8680166602134705,0.461390346288681,0.3239986896514892,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096923828125,0.8036086559295654,0.3607849478721618,0.345032125711441,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.7181323170661926,0.2539217174053192,1.159965991973877,288.3097229003906,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32354736328125,288.3100280761719,1.0,0.6107643246650696,1.0,1.0,0.0,1.0,-3.165577411651612,3.165569305419922,8.056103069975507e-06,2.444748878479004,0.3842401504516601,0.3842401504516601,0.0,185.2732696533203,195.0,10065.59375,-0.0,2814.23291015625,1.0,283.1499938964844,287.7875366210937,290.3051452636719,291.05419921875,293.1499938964844,293.1499938964844,283.1499938964844,17996.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370801448822021,1.0,0.0,0.0,0.5184452533721924,0.518447995185852,1.7934912222017374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.96142578125,0.0,17.88717269897461,1895.4371337890625,0.0,346.7221069335937,0.2243605107069015,1.0,0.0,3.0,1.0,0.0
11975700,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.7342437505722046,0.2745918035507202,0.2507697343826294,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129577636719,0.94441157579422,0.5870153903961182,0.5573720335960388,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129577636719,0.867941677570343,0.4637770354747772,0.3256894946098327,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.8025665879249573,0.3613418042659759,0.3456097245216369,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.7172275185585022,0.2542605400085449,1.1617339849472046,288.3129577636719,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3236694335937,288.313232421875,1.0,0.6123840808868408,1.0,1.0,0.0,1.0,-3.1714792251586914,3.171471357345581,8.086081834335346e-06,2.449270725250244,0.384374588727951,0.384374588727951,0.0,186.82618713378903,195.0,10074.2490234375,-0.0,2834.69970703125,1.0,283.1499938964844,287.7897033691406,290.3019104003906,291.0516357421875,293.1499938964844,293.1499938964844,283.1499938964844,17995.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374405145645141,1.0,0.0,0.0,0.5186718106269836,0.5186745524406433,1.795059212383876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.587158203125,0.0,17.896543502807617,1895.4371337890625,0.0,347.4808044433594,0.2243813276290893,1.0,0.0,3.0,1.0,0.0
11975760,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31591796875,0.7333227396011353,0.2749074697494507,0.2511036694049835,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3160095214844,0.9428190588951112,0.5875126719474792,0.5578932166099548,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.8678795099258423,0.4661660492420196,0.3273818492889404,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3159484863281,0.8015376925468445,0.3618921041488647,0.3461810648441314,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.716328501701355,0.2545943558216095,1.163479566574097,288.31597900390625,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3237609863281,288.3162536621094,1.0,0.6139923334121704,1.0,1.0,0.0,1.0,-3.177328109741211,3.177320003509521,8.115838681987952e-06,2.453749179840088,0.3845272958278656,0.3845272958278656,0.0,188.37545776367188,198.0,10083.2939453125,-0.0,2855.10693359375,1.0,283.1499938964844,287.7917175292969,290.29864501953125,291.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,17994.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378120303153991,1.0,0.0,0.0,0.5189362168312073,0.5189389586448669,1.796889570471194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.32666015625,0.0,17.907791137695312,1895.4371337890625,0.0,348.2645874023437,0.2244071811437606,1.0,0.0,3.0,1.0,0.0
11975820,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32147216796875,0.7315092086791992,0.2755186259746551,0.2517533302307129,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215637207031,0.9396604299545288,0.5884735584259033,0.5589041113853455,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.321533203125,0.8677878379821777,0.470951110124588,0.3307710886001587,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.7995148301124573,0.3629736006259918,0.3473057150840759,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.7145420908927917,0.255247563123703,1.1669055223464966,288.321533203125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.32391357421875,288.32177734375,1.0,0.6171771883964539,1.0,1.0,0.0,1.0,-3.188871622085572,3.188863515853882,8.174709364539012e-06,2.462580442428589,0.3848817646503448,0.3848817646503448,0.0,191.4667358398437,201.0,10102.42578125,-0.0,2895.7685546875,1.0,283.1499938964844,287.7952575683594,290.2919616699219,291.0438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17991.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385836720466614,1.0,0.0,0.0,0.5195666551589966,0.5195693969726562,1.8012585201176993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.110595703125,0.0,17.935348510742188,1895.4371337890625,0.0,349.8976745605469,0.2244725227355957,1.0,0.0,3.0,1.0,0.0
11975880,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32147216796875,0.7315092086791992,0.2755186259746551,0.2517533302307129,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215637207031,0.9396604299545288,0.5884735584259033,0.5589041113853455,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.321533203125,0.8677878379821777,0.470951110124588,0.3307710886001587,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.7995148301124573,0.3629736006259918,0.3473057150840759,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3214416503906,0.7145420908927917,0.255247563123703,1.1669055223464966,288.321533203125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.32391357421875,288.32177734375,1.0,0.6171771883964539,1.0,1.0,0.0,1.0,-3.188871622085572,3.188863515853882,8.174709364539012e-06,2.462580442428589,0.3848817646503448,0.3848817646503448,0.0,191.4667358398437,201.0,10102.42578125,-0.0,2895.7685546875,1.0,283.1499938964844,287.7952575683594,290.2919616699219,291.0438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17991.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385836720466614,1.0,0.0,0.0,0.5195666551589966,0.5195693969726562,1.8012585201176993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.110595703125,0.0,17.935348510742188,1895.4371337890625,0.0,349.8976745605469,0.2244725227355957,1.0,0.0,3.0,1.0,0.0
11975940,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.7297276258468628,0.2761030793190002,0.2523790001869201,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.9365352988243104,0.5893887281417847,0.5598723888397217,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.8677344918251038,0.4757454395294189,0.3341664671897888,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.7975335717201233,0.3640294373035431,0.3484062254428863,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.7127642035484314,0.2558813393115997,1.1702446937561035,288.3264465332031,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.323974609375,288.32666015625,1.0,0.6203215718269348,1.0,1.0,0.0,1.0,-3.200209140777588,3.20020079612732,8.232717846112791e-06,2.4712460041046143,0.3852960467338562,0.3852960467338562,0.0,194.55123901367188,204.0,10122.8212890625,-0.0,2936.231201171875,1.0,283.1499938964844,287.7982177734375,290.28515625,291.03857421875,293.1499938964844,293.1499938964844,283.1499938964844,17989.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393942356109619,1.0,0.0,0.0,0.520321786403656,0.5203245282173157,1.8064980622511946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.264404296875,0.0,17.96912384033203,1895.4371337890625,0.0,351.6206970214844,0.2245545834302902,1.0,0.0,3.0,1.0,0.0
11976000,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.7297276258468628,0.2761030793190002,0.2523790001869201,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.9365352988243104,0.5893887281417847,0.5598723888397217,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.8677344918251038,0.4757454395294189,0.3341664671897888,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.7975335717201233,0.3640294373035431,0.3484062254428863,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.7127642035484314,0.2558813393115997,1.1702446937561035,288.3264465332031,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.323974609375,288.32666015625,1.0,0.6203215718269348,1.0,1.0,0.0,1.0,-3.200209140777588,3.20020079612732,8.232717846112791e-06,2.4712460041046143,0.3852960467338562,0.3852960467338562,0.0,194.55123901367188,204.0,10122.8212890625,-0.0,2936.231201171875,1.0,283.1499938964844,287.7982177734375,290.28515625,291.03857421875,293.1499938964844,293.1499938964844,283.1499938964844,17989.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393942356109619,1.0,0.0,0.0,0.520321786403656,0.5203245282173157,1.8064980622511946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.264404296875,0.0,17.96912384033203,1895.4371337890625,0.0,351.6206970214844,0.2245545834302902,1.0,0.0,3.0,1.0,0.0
11976060,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.7279719710350037,0.2766606509685516,0.2529805898666382,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33074951171875,0.9334429502487184,0.5902565121650696,0.5607964396476746,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33074951171875,0.8677148222923279,0.4805489182472229,0.3375680446624756,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.7955891489982605,0.3650589883327484,0.3494820892810821,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.710987389087677,0.2564954161643982,1.173495888710022,288.33074951171875,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3240051269531,288.3309326171875,1.0,0.6234265565872192,1.0,1.0,0.0,1.0,-3.211336612701416,3.2113285064697266,8.289835932373535e-06,2.4797451496124268,0.3857643008232116,0.3857643008232116,0.0,197.6311187744141,207.0,10144.349609375,-0.0,2976.48779296875,1.0,283.1499938964844,287.8006286621094,290.2782287597656,291.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17988.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440248042345047,1.0,0.0,0.0,0.5211900472640991,0.5211927890777588,1.8125319911632687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.744140625,0.0,18.008573532104492,1895.4371337890625,0.0,353.44403076171875,0.2246519178152084,1.0,0.0,3.0,1.0,0.0
11976120,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.7279719710350037,0.2766606509685516,0.2529805898666382,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33074951171875,0.9334429502487184,0.5902565121650696,0.5607964396476746,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33074951171875,0.8677148222923279,0.4805489182472229,0.3375680446624756,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.7955891489982605,0.3650589883327484,0.3494820892810821,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.710987389087677,0.2564954161643982,1.173495888710022,288.33074951171875,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3240051269531,288.3309326171875,1.0,0.6234265565872192,1.0,1.0,0.0,1.0,-3.211336612701416,3.2113285064697266,8.289835932373535e-06,2.4797451496124268,0.3857643008232116,0.3857643008232116,0.0,197.6311187744141,207.0,10144.349609375,-0.0,2976.48779296875,1.0,283.1499938964844,287.8006286621094,290.2782287597656,291.03326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17988.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440248042345047,1.0,0.0,0.0,0.5211900472640991,0.5211927890777588,1.8125319911632687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.744140625,0.0,18.008573532104492,1895.4371337890625,0.0,353.44403076171875,0.2246519178152084,1.0,0.0,3.0,1.0,0.0
11976180,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7262383103370667,0.2771927416324615,0.253559410572052,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.930386245250702,0.5910783410072327,0.5616776347160339,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.8677249550819397,0.4853610098361969,0.3409754037857055,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.7936791181564331,0.3660632669925689,0.3505342900753021,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7092059850692749,0.2570906579494476,1.1766633987426758,288.3345031738281,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.323974609375,288.3346862792969,1.0,0.6264944076538086,1.0,1.0,0.0,1.0,-3.2222633361816406,3.222254991531372,8.346104550582822e-06,2.488086938858032,0.3862784504890442,0.3862784504890442,0.0,200.708236694336,210.0,10166.828125,-0.0,3016.556640625,1.0,283.1499938964844,287.8025817871094,290.2711181640625,291.02783203125,293.1499938964844,293.1499938964844,283.1499938964844,17986.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411468803882599,1.0,0.0,0.0,0.522155225276947,0.5221579670906067,1.8192515938153523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.490478515625,0.0,18.05290985107422,1895.4371337890625,0.0,355.3729248046875,0.224762424826622,1.0,0.0,3.0,1.0,0.0
11976240,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7262383103370667,0.2771927416324615,0.253559410572052,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.930386245250702,0.5910783410072327,0.5616776347160339,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.8677249550819397,0.4853610098361969,0.3409754037857055,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.7936791181564331,0.3660632669925689,0.3505342900753021,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7092059850692749,0.2570906579494476,1.1766633987426758,288.3345031738281,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.323974609375,288.3346862792969,1.0,0.6264944076538086,1.0,1.0,0.0,1.0,-3.2222633361816406,3.222254991531372,8.346104550582822e-06,2.488086938858032,0.3862784504890442,0.3862784504890442,0.0,200.708236694336,210.0,10166.828125,-0.0,3016.556640625,1.0,283.1499938964844,287.8025817871094,290.2711181640625,291.02783203125,293.1499938964844,293.1499938964844,283.1499938964844,17986.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411468803882599,1.0,0.0,0.0,0.522155225276947,0.5221579670906067,1.8192515938153523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.490478515625,0.0,18.05290985107422,1895.4371337890625,0.0,355.3729248046875,0.224762424826622,1.0,0.0,3.0,1.0,0.0
11976300,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7253782749176025,0.277448832988739,0.253839910030365,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.9288718104362488,0.5914708971977234,0.5621011257171631,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.8677407503128052,0.4877703487873077,0.3426813185214996,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7927362322807312,0.366555392742157,0.3510510325431824,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3361511230469,0.7083117365837097,0.257380872964859,1.178214192390442,288.3362121582031,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3239440917969,288.3363647460937,1.0,0.6280140280723572,1.0,1.0,0.0,1.0,-3.227647304534912,3.227638959884644,8.373897799174301e-06,2.492196559906006,0.3865517973899841,0.3865517973899841,0.0,202.24560546875,210.0,10178.4013671875,-0.0,3036.508056640625,1.0,283.1499938964844,287.80340576171875,290.2674560546875,291.02508544921875,293.1499938964844,293.1499938964844,283.1499938964844,17985.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416135549545288,1.0,0.0,0.0,0.5226724743843079,0.5226752161979675,1.8228575981993345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.953369140625,0.0,18.07683563232422,1895.4371337890625,0.0,356.3782958984375,0.2248224020004272,1.0,0.0,3.0,1.0,0.0
