time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976360,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.7245222330093384,0.2776986956596374,0.2541148662567138,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377990722656,0.9273675084114076,0.5918518304824829,0.5625137686729431,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377990722656,0.8677631616592407,0.490181565284729,0.3443885743618011,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.7918011546134949,0.3670412003993988,0.3515618443489074,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377380371094,0.7074190974235535,0.2576664388179779,1.1797442436218262,288.3377990722656,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.32391357421875,288.33795166015625,1.0,0.6295246481895447,1.0,1.0,0.0,1.0,-3.2329812049865723,3.232972860336304,8.401479135500267e-06,2.496267557144165,0.3868345320224762,0.3868345320224762,0.0,203.7825164794922,213.0,10190.1640625,-0.0,3056.410400390625,1.0,283.1499938964844,287.8041076660156,290.26373291015625,291.0222473144531,293.1499938964844,293.1499938964844,283.1499938964844,17985.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420908689498901,1.0,0.0,0.0,0.523209810256958,0.5232125520706177,1.8266074874873084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.465576171875,0.0,18.10178565979004,1895.4371337890625,0.0,357.4092712402344,0.2248851358890533,1.0,0.0,3.0,1.0,0.0
11976420,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.7228208184242249,0.2781807482242584,0.2546489834785461,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.9243918657302856,0.5925797820091248,0.5633074641227722,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.8678262233734131,0.4950096011161804,0.3478068113327026,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.7899541258811951,0.3679946064949035,0.3525664508342743,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.7056511640548706,0.258224219083786,1.1827454566955566,288.34063720703125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32379150390625,288.3407897949219,1.0,0.6325199007987976,1.0,1.0,0.0,1.0,-3.243504762649536,3.243496417999268,8.456027899228502e-06,2.504300117492676,0.3874246478080749,0.3874246478080749,0.0,206.8555908203125,216.0,10214.1845703125,-0.0,3096.079345703125,1.0,283.1499938964844,287.80523681640625,290.256103515625,291.0164489746094,293.1499938964844,293.1499938964844,283.1499938964844,17983.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430752098560333,1.0,0.0,0.0,0.5243379473686218,0.5243406891822815,1.83449291313309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.612548828125,0.0,18.15443229675293,1895.4371337890625,0.0,359.5441589355469,0.2250180095434188,1.0,0.0,3.0,1.0,0.0
11976480,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.7228208184242249,0.2781807482242584,0.2546489834785461,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.9243918657302856,0.5925797820091248,0.5633074641227722,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.8678262233734131,0.4950096011161804,0.3478068113327026,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.7899541258811951,0.3679946064949035,0.3525664508342743,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.7056511640548706,0.258224219083786,1.1827454566955566,288.34063720703125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32379150390625,288.3407897949219,1.0,0.6325199007987976,1.0,1.0,0.0,1.0,-3.243504762649536,3.243496417999268,8.456027899228502e-06,2.504300117492676,0.3874246478080749,0.3874246478080749,0.0,206.8555908203125,216.0,10214.1845703125,-0.0,3096.079345703125,1.0,283.1499938964844,287.80523681640625,290.256103515625,291.0164489746094,293.1499938964844,293.1499938964844,283.1499938964844,17983.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430752098560333,1.0,0.0,0.0,0.5243379473686218,0.5243406891822815,1.83449291313309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3330.612548828125,0.0,18.15443229675293,1895.4371337890625,0.0,359.5441589355469,0.2250180095434188,1.0,0.0,3.0,1.0,0.0
11976540,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.7211313247680664,0.2786394953727722,0.2551622986793518,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.9214648604393004,0.5932625532150269,0.5640589594841003,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.8679132461547852,0.4998448193073272,0.3512299060821533,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.7881374955177307,0.3689238131046295,0.3535484075546264,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.7039062976837158,0.2587644159793854,1.1856683492660522,288.3431091308594,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3236389160156,288.3432312011719,1.0,0.6354808211326599,1.0,1.0,0.0,1.0,-3.25383734703064,3.253829002380371,8.509764484188054e-06,2.5121889114379883,0.3880442380905151,0.3880442380905151,0.0,209.9271240234375,219.0,10238.78515625,-0.0,3135.558349609375,1.0,283.1499938964844,287.8060607910156,290.2481384277344,291.0103759765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440964162349701,1.0,0.0,0.0,0.5255305767059326,0.5255333185195923,1.842847652255841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.892822265625,0.0,18.21041679382324,1895.4371337890625,0.0,361.7716674804688,0.2251598685979843,1.0,0.0,3.0,1.0,0.0
11976600,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.7211313247680664,0.2786394953727722,0.2551622986793518,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.9214648604393004,0.5932625532150269,0.5640589594841003,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.8679132461547852,0.4998448193073272,0.3512299060821533,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.7881374955177307,0.3689238131046295,0.3535484075546264,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.7039062976837158,0.2587644159793854,1.1856683492660522,288.3431091308594,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3236389160156,288.3432312011719,1.0,0.6354808211326599,1.0,1.0,0.0,1.0,-3.25383734703064,3.253829002380371,8.509764484188054e-06,2.5121889114379883,0.3880442380905151,0.3880442380905151,0.0,209.9271240234375,219.0,10238.78515625,-0.0,3135.558349609375,1.0,283.1499938964844,287.8060607910156,290.2481384277344,291.0103759765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440964162349701,1.0,0.0,0.0,0.5255305767059326,0.5255333185195923,1.842847652255841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.892822265625,0.0,18.21041679382324,1895.4371337890625,0.0,361.7716674804688,0.2251598685979843,1.0,0.0,3.0,1.0,0.0
11976660,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.7194502353668213,0.2790752947330475,0.2556550800800323,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.9185914993286132,0.5938997268676758,0.5647679567337036,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.8680229187011719,0.5046869516372681,0.3546576797962188,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.7863501906394958,0.3698288202285766,0.3545076847076416,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.702183723449707,0.2592871189117431,1.1885135173797607,288.34521484375,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32342529296875,288.3453369140625,1.0,0.6384077072143555,1.0,1.0,0.0,1.0,-3.263979196548462,3.2639708518981934,8.562684342905413e-06,2.5199360847473145,0.3886894583702087,0.3886894583702087,0.0,212.9970245361328,222.0,10263.8779296875,-0.0,3174.838623046875,1.0,283.1499938964844,287.8065795898437,290.23980712890625,291.0039978027344,293.1499938964844,293.1499938964844,283.1499938964844,17981.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451504349708557,1.0,0.0,0.0,0.5267801284790039,0.5267828702926636,1.8516216115926912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.273193359375,0.0,18.269386291503903,1895.4371337890625,0.0,364.0842590332031,0.2253097742795944,1.0,0.0,3.0,1.0,0.0
11976720,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.7194502353668213,0.2790752947330475,0.2556550800800323,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.9185914993286132,0.5938997268676758,0.5647679567337036,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.8680229187011719,0.5046869516372681,0.3546576797962188,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.7863501906394958,0.3698288202285766,0.3545076847076416,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451843261719,0.702183723449707,0.2592871189117431,1.1885135173797607,288.34521484375,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32342529296875,288.3453369140625,1.0,0.6384077072143555,1.0,1.0,0.0,1.0,-3.263979196548462,3.2639708518981934,8.562684342905413e-06,2.5199360847473145,0.3886894583702087,0.3886894583702087,0.0,212.9970245361328,222.0,10263.8779296875,-0.0,3174.838623046875,1.0,283.1499938964844,287.8065795898437,290.23980712890625,291.0039978027344,293.1499938964844,293.1499938964844,283.1499938964844,17981.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451504349708557,1.0,0.0,0.0,0.5267801284790039,0.5267828702926636,1.8516216115926912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.273193359375,0.0,18.269386291503903,1895.4371337890625,0.0,364.0842590332031,0.2253097742795944,1.0,0.0,3.0,1.0,0.0
11976780,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7177742123603821,0.2794888913631439,0.2561280429363251,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.915777623653412,0.5944918394088745,0.5654348731040955,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.8681538105010986,0.5095354318618774,0.3580897450447082,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.7845914363861084,0.3707101047039032,0.3554447591304779,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7004830837249756,0.2597928047180176,1.191283106803894,288.3470153808594,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3232116699219,288.3471069335937,1.0,0.6413012742996216,1.0,1.0,0.0,1.0,-3.273934364318848,3.27392578125,8.61480202729581e-06,2.527545690536499,0.389356255531311,0.389356255531311,0.0,216.06539916992188,225.0,10289.3701171875,-0.0,3213.92041015625,1.0,283.1499938964844,287.80682373046875,290.2310791015625,290.9972229003906,293.1499938964844,293.1499938964844,283.1499938964844,17981.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462334215641022,1.0,0.0,0.0,0.5280786156654358,0.5280813574790955,1.860761145167089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.72119140625,0.0,18.330955505371094,1895.4371337890625,0.0,366.4749145507813,0.2254666686058044,1.0,0.0,3.0,1.0,0.0
11976840,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7177742123603821,0.2794888913631439,0.2561280429363251,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.915777623653412,0.5944918394088745,0.5654348731040955,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.8681538105010986,0.5095354318618774,0.3580897450447082,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.7845914363861084,0.3707101047039032,0.3554447591304779,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7004830837249756,0.2597928047180176,1.191283106803894,288.3470153808594,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3232116699219,288.3471069335937,1.0,0.6413012742996216,1.0,1.0,0.0,1.0,-3.273934364318848,3.27392578125,8.61480202729581e-06,2.527545690536499,0.389356255531311,0.389356255531311,0.0,216.06539916992188,225.0,10289.3701171875,-0.0,3213.92041015625,1.0,283.1499938964844,287.80682373046875,290.2310791015625,290.9972229003906,293.1499938964844,293.1499938964844,283.1499938964844,17981.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462334215641022,1.0,0.0,0.0,0.5280786156654358,0.5280813574790955,1.860761145167089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.72119140625,0.0,18.330955505371094,1895.4371337890625,0.0,366.4749145507813,0.2254666686058044,1.0,0.0,3.0,1.0,0.0
11976900,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.7169370055198669,0.2796873450279236,0.2563570737838745,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.9143946170806884,0.594770610332489,0.5657521486282349,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.868226945400238,0.5119619965553284,0.3598073422908783,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7837224006652832,0.3711417317390442,0.3559048175811767,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6996407508850098,0.2600391805171966,1.1926391124725342,288.3478088378906,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3230895996094,288.347900390625,1.0,0.6427354216575623,1.0,1.0,0.0,1.0,-3.2788407802581787,3.278832197189331,8.640552550787106e-06,2.5312983989715576,0.3896968364715576,0.3896968364715576,0.0,217.598876953125,225.0,10302.244140625,-0.0,3233.38037109375,1.0,283.1499938964844,287.80682373046875,290.2265319824219,290.9936828613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467846155166626,1.0,0.0,0.0,0.5287444591522217,0.5287472009658813,1.865456233929309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.46142578125,0.0,18.362632751464844,1895.4371337890625,0.0,367.6973876953125,0.2255475223064422,1.0,0.0,3.0,1.0,0.0
11976960,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.7160999774932861,0.2798807322978973,0.256581574678421,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485412597656,0.913029134273529,0.5950388312339783,0.5660595893859863,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8683049082756042,0.5143898725509644,0.3615258336067199,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.7828603982925415,0.3715678453445434,0.3563597202301025,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6988039612770081,0.2602816522121429,1.1939778327941897,288.3485107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3229675292969,288.3486022949219,1.0,0.6441618800163269,1.0,1.0,0.0,1.0,-3.2837042808532715,3.2836954593658447,8.666120265843347e-06,2.535020112991333,0.3900412619113922,0.3900412619113922,0.0,219.132080078125,228.0,10315.1845703125,-0.0,3252.796142578125,1.0,283.1499938964844,287.8067932128906,290.2218933105469,290.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17980.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473422467708587,1.0,0.0,0.0,0.5294194221496582,0.5294221639633179,1.8702221993294188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.20751953125,0.0,18.39480972290039,1895.4371337890625,0.0,368.9380493164063,0.2256297320127487,1.0,0.0,3.0,1.0,0.0
11977020,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7144239544868469,0.2802517116069793,0.2570164501667022,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.9103524088859558,0.5955415368080139,0.5666429996490479,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8684746026992798,0.5192496180534363,0.3649654984474182,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7811563014984131,0.3724026083946228,0.357253223657608,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.6971458196640015,0.2607542276382446,1.1966001987457275,288.3497619628906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3227233886719,288.349853515625,1.0,0.6469903588294983,1.0,1.0,0.0,1.0,-3.293292760848999,3.293284177780152,8.716654519957956e-06,2.54236364364624,0.3907410502433777,0.3907410502433777,0.0,222.19744873046875,231.0,10341.2421875,-0.0,3291.4697265625,1.0,283.1499938964844,287.8065795898437,290.2122497558594,290.9823913574219,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484747648239136,1.0,0.0,0.0,0.5307955145835876,0.5307982563972473,1.879957345352069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.7041015625,0.0,18.46061515808105,1895.4371337890625,0.0,371.4700317382813,0.2257980555295944,1.0,0.0,3.0,1.0,0.0
11977080,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7144239544868469,0.2802517116069793,0.2570164501667022,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.9103524088859558,0.5955415368080139,0.5666429996490479,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8684746026992798,0.5192496180534363,0.3649654984474182,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7811563014984131,0.3724026083946228,0.357253223657608,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.6971458196640015,0.2607542276382446,1.1966001987457275,288.3497619628906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3227233886719,288.349853515625,1.0,0.6469903588294983,1.0,1.0,0.0,1.0,-3.293292760848999,3.293284177780152,8.716654519957956e-06,2.54236364364624,0.3907410502433777,0.3907410502433777,0.0,222.19744873046875,231.0,10341.2421875,-0.0,3291.4697265625,1.0,283.1499938964844,287.8065795898437,290.2122497558594,290.9823913574219,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484747648239136,1.0,0.0,0.0,0.5307955145835876,0.5307982563972473,1.879957345352069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3367.7041015625,0.0,18.46061515808105,1895.4371337890625,0.0,371.4700317382813,0.2257980555295944,1.0,0.0,3.0,1.0,0.0
11977140,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.7127434015274048,0.2806031107902527,0.2574338316917419,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.9077551960945128,0.5960019826889038,0.5671868324279785,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8686619400978088,0.524114191532135,0.3684083521366119,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.7794790863990784,0.3732156455516815,0.3581263124942779,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.695509135723114,0.2612114548683166,1.199154257774353,288.3507995605469,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3224182128906,288.3508605957031,1.0,0.6497883796691895,1.0,1.0,0.0,1.0,-3.30271053314209,3.302701711654663,8.766452083364129e-06,2.5495846271514893,0.3914523720741272,0.3914523720741272,0.0,225.26158142089844,234.0,10367.4716796875,-0.0,3329.955078125,1.0,283.1499938964844,287.8061828613281,290.2021179199219,290.97430419921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496311247348785,1.0,0.0,0.0,0.5322003960609436,0.532203197479248,1.889921996678368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.18603515625,0.0,18.52804946899414,1895.4371337890625,0.0,374.0724182128906,0.2259707599878311,1.0,0.0,3.0,1.0,0.0
11977200,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.7127434015274048,0.2806031107902527,0.2574338316917419,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.9077551960945128,0.5960019826889038,0.5671868324279785,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8686619400978088,0.524114191532135,0.3684083521366119,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.7794790863990784,0.3732156455516815,0.3581263124942779,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35076904296875,0.695509135723114,0.2612114548683166,1.199154257774353,288.3507995605469,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3224182128906,288.3508605957031,1.0,0.6497883796691895,1.0,1.0,0.0,1.0,-3.30271053314209,3.302701711654663,8.766452083364129e-06,2.5495846271514893,0.3914523720741272,0.3914523720741272,0.0,225.26158142089844,234.0,10367.4716796875,-0.0,3329.955078125,1.0,283.1499938964844,287.8061828613281,290.2021179199219,290.97430419921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496311247348785,1.0,0.0,0.0,0.5322003960609436,0.532203197479248,1.889921996678368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.18603515625,0.0,18.52804946899414,1895.4371337890625,0.0,374.0724182128906,0.2259707599878311,1.0,0.0,3.0,1.0,0.0
11977260,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7110551595687866,0.2809350490570068,0.25783371925354,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.9052451848983764,0.5964191555976868,0.5676901340484619,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8688671588897705,0.5289835333824158,0.371854305267334,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7778287529945374,0.3740066587924957,0.358978658914566,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6938938498497009,0.2616531550884247,1.2016390562057495,288.3515930175781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3221435546875,288.3516540527344,1.0,0.652555525302887,1.0,1.0,0.0,1.0,-3.3119540214538574,3.3119451999664307,8.815534783934709e-06,2.5566983222961426,0.3921731114387512,0.3921731114387512,0.0,228.323974609375,237.0,10393.8203125,-0.0,3368.234619140625,1.0,283.1499938964844,287.8056030273437,290.1910095214844,290.96539306640625,293.1499938964844,293.1499938964844,283.1499938964844,17978.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509525895118713,1.0,0.0,0.0,0.5336299538612366,0.5336326956748962,1.900088442141623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.58447265625,0.0,18.59692001342773,1895.4371337890625,0.0,377.0677795410156,0.2261473536491394,1.0,0.0,3.0,1.0,0.0
11977320,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7110551595687866,0.2809350490570068,0.25783371925354,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.9052451848983764,0.5964191555976868,0.5676901340484619,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8688671588897705,0.5289835333824158,0.371854305267334,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7778287529945374,0.3740066587924957,0.358978658914566,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.6938938498497009,0.2616531550884247,1.2016390562057495,288.3515930175781,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3221435546875,288.3516540527344,1.0,0.652555525302887,1.0,1.0,0.0,1.0,-3.3119540214538574,3.3119451999664307,8.815534783934709e-06,2.5566983222961426,0.3921731114387512,0.3921731114387512,0.0,228.323974609375,237.0,10393.8203125,-0.0,3368.234619140625,1.0,283.1499938964844,287.8056030273437,290.1910095214844,290.96539306640625,293.1499938964844,293.1499938964844,283.1499938964844,17978.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509525895118713,1.0,0.0,0.0,0.5336299538612366,0.5336326956748962,1.900088442141623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.58447265625,0.0,18.59692001342773,1895.4371337890625,0.0,377.0677795410156,0.2261473536491394,1.0,0.0,3.0,1.0,0.0
11977380,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.709357500076294,0.2812497615814209,0.2582180202007293,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.9028319716453552,0.5967965722084045,0.5681561231613159,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8690899610519409,0.5338572859764099,0.3753030002117157,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7762061953544617,0.3747774958610534,0.3598120212554931,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6923013925552368,0.2620808780193329,1.2040611505508425,288.3522033691406,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3218078613281,288.3522644042969,1.0,0.6552941203117371,1.0,1.0,0.0,1.0,-3.3210389614105225,3.321030139923096,8.864021765475627e-06,2.5637338161468506,0.3929003775119781,0.3929003775119781,0.0,231.38531494140625,240.0,10420.2265625,-0.0,3406.33984375,1.0,283.1499938964844,287.80487060546875,290.1777038574219,290.95465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17978.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525783360004425,1.0,0.0,0.0,0.5350779891014099,0.5350807309150696,1.9104147597204253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.740234375,0.0,18.66692352294922,1895.4371337890625,0.0,380.78466796875,0.2263269871473312,1.0,0.0,3.0,1.0,0.0
11977440,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.709357500076294,0.2812497615814209,0.2582180202007293,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.9028319716453552,0.5967965722084045,0.5681561231613159,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8690899610519409,0.5338572859764099,0.3753030002117157,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7762061953544617,0.3747774958610534,0.3598120212554931,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6923013925552368,0.2620808780193329,1.2040611505508425,288.3522033691406,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3218078613281,288.3522644042969,1.0,0.6552941203117371,1.0,1.0,0.0,1.0,-3.3210389614105225,3.321030139923096,8.864021765475627e-06,2.5637338161468506,0.3929003775119781,0.3929003775119781,0.0,231.38531494140625,240.0,10420.2265625,-0.0,3406.33984375,1.0,283.1499938964844,287.80487060546875,290.1777038574219,290.95465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17978.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525783360004425,1.0,0.0,0.0,0.5350779891014099,0.5350807309150696,1.9104147597204253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.740234375,0.0,18.66692352294922,1895.4371337890625,0.0,380.78466796875,0.2263269871473312,1.0,0.0,3.0,1.0,0.0
11977500,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.708503782749176,0.2814004421234131,0.2584041655063629,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.9016546010971068,0.5969694256782532,0.5683742761611938,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8692079782485962,0.5362961888313293,0.3770285248756408,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7754049897193909,0.3751549422740936,0.3602212071418762,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6915133595466614,0.2622891962528229,1.205247402191162,288.3524780273437,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3216552734375,288.3525085449219,1.0,0.6566522717475891,1.0,1.0,0.0,1.0,-3.32551908493042,3.325510263442993,8.888023330655415e-06,2.5672194957733154,0.3932660222053528,0.3932660222053528,0.0,232.91519165039065,240.0,10433.4384765625,-0.0,3425.316162109375,1.0,283.1499938964844,287.8044738769531,290.169921875,290.9482116699219,293.1499938964844,293.1499938964844,283.1499938964844,17978.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534763991832733,1.0,0.0,0.0,0.5358082056045532,0.5358109474182129,1.915632452664796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.188720703125,0.0,18.702316284179688,1895.4371337890625,0.0,382.85296630859375,0.2264178544282913,1.0,0.0,3.0,1.0,0.0
11977560,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.7076489329338074,0.2815468907356262,0.2585865259170532,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.9004834890365601,0.5971319079399109,0.5685827732086182,297.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8693302869796753,0.5387362241744995,0.3787549138069153,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.7746102213859558,0.3755271732807159,0.3606255054473877,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.6907307505607605,0.2624939680099487,1.2064177989959717,288.3526611328125,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.32147216796875,288.35272216796875,1.0,0.6580032706260681,1.0,1.0,0.0,1.0,-3.3299591541290283,3.3299503326416016,8.911869372241199e-06,2.5706844329833984,0.3936326205730438,0.3936326205730438,0.0,234.4446716308593,243.0,10446.6494140625,-0.0,3444.243896484375,1.0,283.1499938964844,287.80401611328125,290.161376953125,290.9410095214844,293.1499938964844,293.1499938964844,283.1499938964844,17978.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544030129909515,1.0,0.0,0.0,0.5365417003631592,0.5365445017814636,1.9208810542181712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.5458984375,0.0,18.73792839050293,1895.4371337890625,0.0,384.9985046386719,0.2265093326568603,1.0,0.0,3.0,1.0,0.0
11977620,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7059518098831177,0.2818277180194855,0.2589403092861175,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8981600999832153,0.5974267721176147,0.5689715147018433,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8695868253707886,0.5436199307441711,0.3822099268436432,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7730399370193481,0.3762565553188324,0.3614198863506317,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6891816258430481,0.2628932893276214,1.208712816238403,288.3529663085937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3211364746094,288.35302734375,1.0,0.6606844067573547,1.0,1.0,0.0,1.0,-3.338722944259644,3.3387138843536377,8.959109436545987e-06,2.577553987503052,0.3943677842617035,0.3943677842617035,0.0,237.5026397705078,246.0,10473.044921875,-0.0,3481.9619140625,1.0,283.1499938964844,287.80303955078125,290.14215087890625,290.92437744140625,293.1499938964844,293.1499938964844,283.1499938964844,17977.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562760889530182,1.0,0.0,0.0,0.538016676902771,0.5380194187164307,1.9314564170258564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.9990234375,0.0,18.809711456298828,1895.4371337890625,0.0,389.3714294433594,0.2266937792301178,1.0,0.0,3.0,1.0,0.0
11977680,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7059518098831177,0.2818277180194855,0.2589403092861175,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8981600999832153,0.5974267721176147,0.5689715147018433,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8695868253707886,0.5436199307441711,0.3822099268436432,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7730399370193481,0.3762565553188324,0.3614198863506317,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6891816258430481,0.2628932893276214,1.208712816238403,288.3529663085937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3211364746094,288.35302734375,1.0,0.6606844067573547,1.0,1.0,0.0,1.0,-3.338722944259644,3.3387138843536377,8.959109436545987e-06,2.577553987503052,0.3943677842617035,0.3943677842617035,0.0,237.5026397705078,246.0,10473.044921875,-0.0,3481.9619140625,1.0,283.1499938964844,287.80303955078125,290.14215087890625,290.92437744140625,293.1499938964844,293.1499938964844,283.1499938964844,17977.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562760889530182,1.0,0.0,0.0,0.538016676902771,0.5380194187164307,1.9314564170258564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.9990234375,0.0,18.809711456298828,1895.4371337890625,0.0,389.3714294433594,0.2266937792301178,1.0,0.0,3.0,1.0,0.0
11977740,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.7042718529701233,0.2820927798748016,0.2592799961566925,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8958611488342285,0.59768146276474,0.5693226456642151,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8698588609695435,0.5485086441040039,0.3856680691242218,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.7714946269989014,0.3769658505916595,0.3621954023838043,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.687653660774231,0.2632791697978973,1.2109477519989014,288.3531494140625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3207702636719,288.3531799316406,1.0,0.6633381247520447,1.0,1.0,0.0,1.0,-3.3473334312438965,3.3473246097564697,9.005746505863499e-06,2.5843420028686523,0.3951042890548706,0.3951042890548706,0.0,240.5592041015625,249.0,10499.3759765625,-0.0,3519.49462890625,1.0,283.1499938964844,287.8019714355469,290.1204528808594,290.9051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17977.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581007361412048,1.0,0.0,0.0,0.5394994616508484,0.5395022630691528,1.9421177555045688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.132568359375,0.0,18.88211250305176,1895.4371337890625,0.0,393.6780395507813,0.2268799096345901,1.0,0.0,3.0,1.0,0.0
11977800,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.7042718529701233,0.2820927798748016,0.2592799961566925,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8958611488342285,0.59768146276474,0.5693226456642151,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8698588609695435,0.5485086441040039,0.3856680691242218,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.7714946269989014,0.3769658505916595,0.3621954023838043,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.687653660774231,0.2632791697978973,1.2109477519989014,288.3531494140625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3207702636719,288.3531799316406,1.0,0.6633381247520447,1.0,1.0,0.0,1.0,-3.3473334312438965,3.3473246097564697,9.005746505863499e-06,2.5843420028686523,0.3951042890548706,0.3951042890548706,0.0,240.5592041015625,249.0,10499.3759765625,-0.0,3519.49462890625,1.0,283.1499938964844,287.8019714355469,290.1204528808594,290.9051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17977.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581007361412048,1.0,0.0,0.0,0.5394994616508484,0.5395022630691528,1.9421177555045688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.132568359375,0.0,18.88211250305176,1895.4371337890625,0.0,393.6780395507813,0.2268799096345901,1.0,0.0,3.0,1.0,0.0
11977860,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7026088237762451,0.2823425531387329,0.2596059739589691,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8935860991477966,0.5978963971138,0.5696365237236023,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8701452612876892,0.5534020066261292,0.3891292512416839,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7699732184410095,0.3776551485061645,0.362952172756195,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6861462593078613,0.2636519372463226,1.2131240367889404,288.3531799316406,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3204040527344,288.35321044921875,1.0,0.6659649610519409,1.0,1.0,0.0,1.0,-3.3557934761047363,3.3557844161987305,9.051778761204332e-06,2.5910472869873047,0.3958406448364258,0.3958406448364258,0.0,243.6143798828125,252.0,10525.6083984375,-0.0,3556.8408203125,1.0,283.1499938964844,287.8008117675781,290.0968017578125,290.8837890625,293.1499938964844,293.1499938964844,283.1499938964844,17977.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459832102060318,1.0,0.0,0.0,0.5409871935844421,0.5409899353981018,1.9528433981008675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.99462890625,0.0,18.954975128173828,1895.4371337890625,0.0,397.8078002929688,0.2270672768354416,1.0,0.0,3.0,1.0,0.0
11977920,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7026088237762451,0.2823425531387329,0.2596059739589691,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8935860991477966,0.5978963971138,0.5696365237236023,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8701452612876892,0.5534020066261292,0.3891292512416839,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7699732184410095,0.3776551485061645,0.362952172756195,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6861462593078613,0.2636519372463226,1.2131240367889404,288.3531799316406,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3204040527344,288.35321044921875,1.0,0.6659649610519409,1.0,1.0,0.0,1.0,-3.3557934761047363,3.3557844161987305,9.051778761204332e-06,2.5910472869873047,0.3958406448364258,0.3958406448364258,0.0,243.6143798828125,252.0,10525.6083984375,-0.0,3556.8408203125,1.0,283.1499938964844,287.8008117675781,290.0968017578125,290.8837890625,293.1499938964844,293.1499938964844,283.1499938964844,17977.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459832102060318,1.0,0.0,0.0,0.5409871935844421,0.5409899353981018,1.9528433981008675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.99462890625,0.0,18.954975128173828,1895.4371337890625,0.0,397.8078002929688,0.2270672768354416,1.0,0.0,3.0,1.0,0.0
11977980,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.7009624242782593,0.2825774848461151,0.2599186599254608,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8913344144821167,0.5980724692344666,0.569913923740387,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8704451322555542,0.5582996606826782,0.3925931751728058,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.768474817276001,0.3783246278762817,0.3636903762817383,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6846590042114258,0.2640119194984436,1.2152433395385742,288.3531494140625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3200378417969,288.3531799316406,1.0,0.668565571308136,1.0,1.0,0.0,1.0,-3.3641061782836914,3.3640968799591064,9.097208931052592e-06,2.597668409347534,0.3965755403041839,0.3965755403041839,0.0,246.66827392578125,255.0,10551.7119140625,-0.0,3594.002685546875,1.0,283.1499938964844,287.7995910644531,290.0716552734375,290.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,17977.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614695310592651,1.0,0.0,0.0,0.5424768924713135,0.5424796342849731,1.9636132719824683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.6279296875,0.0,19.028160095214844,1895.4371337890625,0.0,401.7529296875,0.2272555381059646,1.0,0.0,3.0,1.0,0.0
11978040,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.7009624242782593,0.2825774848461151,0.2599186599254608,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8913344144821167,0.5980724692344666,0.569913923740387,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8704451322555542,0.5582996606826782,0.3925931751728058,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.768474817276001,0.3783246278762817,0.3636903762817383,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6846590042114258,0.2640119194984436,1.2152433395385742,288.3531494140625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3200378417969,288.3531799316406,1.0,0.668565571308136,1.0,1.0,0.0,1.0,-3.3641061782836914,3.3640968799591064,9.097208931052592e-06,2.597668409347534,0.3965755403041839,0.3965755403041839,0.0,246.66827392578125,255.0,10551.7119140625,-0.0,3594.002685546875,1.0,283.1499938964844,287.7995910644531,290.0716552734375,290.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,17977.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614695310592651,1.0,0.0,0.0,0.5424768924713135,0.5424796342849731,1.9636132719824683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.6279296875,0.0,19.028160095214844,1895.4371337890625,0.0,401.7529296875,0.2272555381059646,1.0,0.0,3.0,1.0,0.0
11978100,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7001453638076782,0.2826893627643585,0.2600700259208679,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.8902171850204468,0.5981459617614746,0.5700389742851257,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.8705998063087463,0.5607500076293945,0.3943260610103607,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7677338719367981,0.3786518275737762,0.364052414894104,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6839227676391602,0.2641871273517608,1.2162816524505615,288.35308837890625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.31982421875,288.35308837890625,1.0,0.6698560118675232,1.0,1.0,0.0,1.0,-3.3682072162628174,3.3681979179382324,9.119693459069822e-06,2.6009461879730225,0.3969420492649078,0.3969420492649078,0.0,248.1946563720703,255.0,10564.70703125,-0.0,3612.511962890625,1.0,283.1499938964844,287.7989501953125,290.0586242675781,290.84881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17977.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622564315795898,1.0,0.0,0.0,0.5432217717170715,0.543224573135376,1.9690096664248813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.367919921875,0.0,19.064842224121094,1895.4371337890625,0.0,403.66259765625,0.2273498773574829,1.0,0.0,3.0,1.0,0.0
11978160,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6993322968482971,0.282797634601593,0.2602181732654571,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8891057968139648,0.598210334777832,0.5701553225517273,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8707574009895325,0.5632010698318481,0.3960595428943634,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7669984102249146,0.3789741396903991,0.3644098937511444,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6831913590431213,0.2643592953681946,1.21730637550354,288.3529968261719,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.31964111328125,288.35302734375,1.0,0.6711401343345642,1.0,1.0,0.0,1.0,-3.372272729873657,3.3722634315490723,9.142028829955962e-06,2.604202508926392,0.3973077833652496,0.3973077833652496,0.0,249.72076416015625,258.0,10577.6611328125,-0.0,3630.97607421875,1.0,283.1499938964844,287.7982788085937,290.0453796386719,290.8365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17977.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630261957645416,1.0,0.0,0.0,0.5439663529396057,0.5439691543579102,1.9744110346664456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.062255859375,0.0,19.1015682220459,1895.4371337890625,0.0,405.5394287109375,0.2274442613124847,1.0,0.0,3.0,1.0,0.0
