time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978220,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6977182626724243,0.2830035090446472,0.2605049908161163,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8869010210037231,0.5983136296272278,0.5703635811805725,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8710810542106628,0.5681053400039673,0.3995277881622314,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7655434012413025,0.3796040415763855,0.3651110529899597,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6817430853843689,0.2646945714950561,1.2193154096603394,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3192443847656,288.352783203125,1.0,0.6736897230148315,1.0,1.0,0.0,1.0,-3.3802993297576904,3.380290269851685,9.186256647808476e-06,2.6106505393981934,0.398036390542984,0.398036390542984,0.0,252.7719573974609,261.0,10603.4345703125,-0.0,3667.770263671875,1.0,283.1499938964844,287.79693603515625,290.0182189941406,290.8113708496094,293.1499938964844,293.1499938964844,283.1499938964844,17977.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645213782787323,1.0,0.0,0.0,0.5454533696174622,0.5454561114311218,1.98522034366988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.322509765625,0.0,19.17508125305176,1895.4371337890625,0.0,409.2098083496094,0.2276330143213272,1.0,0.0,3.0,1.0,0.0
11978280,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6977182626724243,0.2830035090446472,0.2605049908161163,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8869010210037231,0.5983136296272278,0.5703635811805725,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8710810542106628,0.5681053400039673,0.3995277881622314,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7655434012413025,0.3796040415763855,0.3651110529899597,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6817430853843689,0.2646945714950561,1.2193154096603394,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3192443847656,288.352783203125,1.0,0.6736897230148315,1.0,1.0,0.0,1.0,-3.3802993297576904,3.380290269851685,9.186256647808476e-06,2.6106505393981934,0.398036390542984,0.398036390542984,0.0,252.7719573974609,261.0,10603.4345703125,-0.0,3667.770263671875,1.0,283.1499938964844,287.79693603515625,290.0182189941406,290.8113708496094,293.1499938964844,293.1499938964844,283.1499938964844,17977.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645213782787323,1.0,0.0,0.0,0.5454533696174622,0.5454561114311218,1.98522034366988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.322509765625,0.0,19.17508125305176,1895.4371337890625,0.0,409.2098083496094,0.2276330143213272,1.0,0.0,3.0,1.0,0.0
11978340,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6961198449134827,0.2831953167915344,0.2607792615890503,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8847194910049438,0.5983801484107971,0.5705390572547913,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8714149594306946,0.5730118751525879,0.4029974639415741,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7641087174415588,0.3802144229412079,0.3657939732074737,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6803137063980103,0.265018105506897,1.221272349357605,288.3524475097656,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.31884765625,288.3524780273437,1.0,0.6762148141860962,1.0,1.0,0.0,1.0,-3.38818883895874,3.388179540634156,9.229889656126034e-06,2.6170103549957275,0.398760437965393,0.398760437965393,0.0,255.82208251953125,264.0,10629.01171875,-0.0,3704.38623046875,1.0,283.1499938964844,287.7955322265625,289.9903869628906,290.7854309082031,293.1499938964844,293.1499938964844,283.1499938964844,17977.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659612476825714,1.0,0.0,0.0,0.5469357967376709,0.5469385981559753,1.996026099959636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.425537109375,0.0,19.24858665466309,1895.4371337890625,0.0,412.7757873535156,0.2278214693069458,1.0,0.0,3.0,1.0,0.0
11978400,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6961198449134827,0.2831953167915344,0.2607792615890503,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8847194910049438,0.5983801484107971,0.5705390572547913,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8714149594306946,0.5730118751525879,0.4029974639415741,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7641087174415588,0.3802144229412079,0.3657939732074737,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6803137063980103,0.265018105506897,1.221272349357605,288.3524475097656,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.31884765625,288.3524780273437,1.0,0.6762148141860962,1.0,1.0,0.0,1.0,-3.38818883895874,3.388179540634156,9.229889656126034e-06,2.6170103549957275,0.398760437965393,0.398760437965393,0.0,255.82208251953125,264.0,10629.01171875,-0.0,3704.38623046875,1.0,283.1499938964844,287.7955322265625,289.9903869628906,290.7854309082031,293.1499938964844,293.1499938964844,283.1499938964844,17977.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659612476825714,1.0,0.0,0.0,0.5469357967376709,0.5469385981559753,1.996026099959636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.425537109375,0.0,19.24858665466309,1895.4371337890625,0.0,412.7757873535156,0.2278214693069458,1.0,0.0,3.0,1.0,0.0
11978460,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6945355534553528,0.283373087644577,0.2610411942005157,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8825556635856628,0.5984030961990356,0.5706751346588135,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8717566728591919,0.5779198408126831,0.4064680635929107,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.7626925706863403,0.3808052837848663,0.3664587140083313,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6789018511772156,0.265330046415329,1.223178148269653,288.3520812988281,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.31842041015625,288.35211181640625,1.0,0.6787152886390686,1.0,1.0,0.0,1.0,-3.3959341049194336,3.3959248065948486,9.272874194721226e-06,2.623272180557251,0.3994791209697723,0.3994791209697723,0.0,258.8722839355469,267.0,10654.3603515625,-0.0,3740.808349609375,1.0,283.1499938964844,287.7940979003906,289.9621276855469,290.75897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17977.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673425555229187,1.0,0.0,0.0,0.5484117865562439,0.5484145283699036,2.0068135597739456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.3876953125,0.0,19.32197952270508,1895.4371337890625,0.0,416.2259521484375,0.2280093431472778,1.0,0.0,3.0,1.0,0.0
11978520,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6945355534553528,0.283373087644577,0.2610411942005157,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8825556635856628,0.5984030961990356,0.5706751346588135,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8717566728591919,0.5779198408126831,0.4064680635929107,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.7626925706863403,0.3808052837848663,0.3664587140083313,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6789018511772156,0.265330046415329,1.223178148269653,288.3520812988281,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.31842041015625,288.35211181640625,1.0,0.6787152886390686,1.0,1.0,0.0,1.0,-3.3959341049194336,3.3959248065948486,9.272874194721226e-06,2.623272180557251,0.3994791209697723,0.3994791209697723,0.0,258.8722839355469,267.0,10654.3603515625,-0.0,3740.808349609375,1.0,283.1499938964844,287.7940979003906,289.9621276855469,290.75897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17977.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673425555229187,1.0,0.0,0.0,0.5484117865562439,0.5484145283699036,2.0068135597739456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.3876953125,0.0,19.32197952270508,1895.4371337890625,0.0,416.2259521484375,0.2280093431472778,1.0,0.0,3.0,1.0,0.0
11978580,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6929649710655212,0.2835369408130646,0.2612909078598022,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8804079294204712,0.5983816981315613,0.5707700252532959,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.872105062007904,0.5828281044960022,0.4099389016628265,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7612940669059753,0.3813768029212951,0.3671055436134338,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6775068640708923,0.2656307220458984,1.225034475326538,288.3516540527344,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3180236816406,288.3516845703125,1.0,0.6811913251876831,1.0,1.0,0.0,1.0,-3.403534173965454,3.403524875640869,9.315189345215911e-06,2.6294314861297607,0.4001916944980621,0.4001916944980621,0.0,261.9226989746094,270.0,10679.4619140625,-0.0,3777.029296875,1.0,283.1499938964844,287.7926330566406,289.93365478515625,290.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,17977.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686584770679474,1.0,0.0,0.0,0.5498796105384827,0.5498824119567871,2.0175704662506178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.2294921875,0.0,19.395172119140625,1895.4371337890625,0.0,419.5397338867188,0.2281963974237442,1.0,0.0,3.0,1.0,0.0
11978640,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6929649710655212,0.2835369408130646,0.2612909078598022,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8804079294204712,0.5983816981315613,0.5707700252532959,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.872105062007904,0.5828281044960022,0.4099389016628265,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7612940669059753,0.3813768029212951,0.3671055436134338,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6775068640708923,0.2656307220458984,1.225034475326538,288.3516540527344,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3180236816406,288.3516845703125,1.0,0.6811913251876831,1.0,1.0,0.0,1.0,-3.403534173965454,3.403524875640869,9.315189345215911e-06,2.6294314861297607,0.4001916944980621,0.4001916944980621,0.0,261.9226989746094,270.0,10679.4619140625,-0.0,3777.029296875,1.0,283.1499938964844,287.7926330566406,289.93365478515625,290.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,17977.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686584770679474,1.0,0.0,0.0,0.5498796105384827,0.5498824119567871,2.0175704662506178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.2294921875,0.0,19.395172119140625,1895.4371337890625,0.0,419.5397338867188,0.2281963974237442,1.0,0.0,3.0,1.0,0.0
11978700,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6921843886375427,0.2836132645606994,0.2614108026027679,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8793393969535828,0.5983532071113586,0.5708008408546448,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8722814917564392,0.5852819681167603,0.4116741418838501,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7606009244918823,0.3816547393798828,0.3674216866493225,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.676815390586853,0.2657765448093414,1.2259427309036257,288.3514404296875,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3178100585937,288.3514404296875,1.0,0.6824195384979248,1.0,1.0,0.0,1.0,-3.407275676727295,3.40726637840271,9.336068615084514e-06,2.6324682235717773,0.4005452990531921,0.4005452990531921,0.0,263.4476623535156,270.0,10691.9052734375,-0.0,3795.05029296875,1.0,283.1499938964844,287.7919006347656,289.91943359375,290.7188415527344,293.1499938964844,293.1499938964844,283.1499938964844,17977.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692876040935516,1.0,0.0,0.0,0.5506096482276917,0.5506123900413513,2.0229309782848762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.610107421875,0.0,19.4316520690918,1895.4371337890625,0.0,421.1333923339844,0.2282895296812057,1.0,0.0,3.0,1.0,0.0
11978760,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.6914070248603821,0.2836860120296478,0.2615276575088501,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.8782747387886047,0.5983137488365173,0.5708215236663818,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.8724591135978699,0.5877352952957153,0.4134090840816498,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.7599118947982788,0.3819278180599212,0.3677333295345306,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511962890625,0.6761280298233032,0.2659196555614471,1.2268390655517578,288.3511962890625,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3175964355469,288.3511962890625,1.0,0.6836417317390442,1.0,1.0,0.0,1.0,-3.4109809398651123,3.410971641540528,9.356775080959778e-06,2.6354777812957764,0.4008971154689789,0.4008971154689789,0.0,264.9726867675781,273.0,10704.2802734375,-0.0,3813.018798828125,1.0,283.1499938964844,287.7911376953125,289.9052429199219,290.7054748535156,293.1499938964844,293.1499938964844,283.1499938964844,17977.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698977768421173,1.0,0.0,0.0,0.5513370037078857,0.5513398051261902,2.028279411092626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.97021484375,0.0,19.46805000305176,1895.4371337890625,0.0,422.6849060058594,0.2283823639154434,1.0,0.0,3.0,1.0,0.0
11978820,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.6898618936538696,0.2838211953639984,0.261752188205719,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.876157283782959,0.5982030034065247,0.5708330273628235,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.8728174567222595,0.5926402807235718,0.4168777167797088,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7585460543632507,0.3824596703052521,0.3683433532714844,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.6747655272483826,0.2661978304386139,1.228596568107605,288.35064697265625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.317138671875,288.35064697265625,1.0,0.6860681772232056,1.0,1.0,0.0,1.0,-3.4182848930358887,3.418275594711304,9.3976714197197e-06,2.6414151191711426,0.4015952348709106,0.4015952348709106,0.0,268.0228576660156,276.0,10728.8193359375,-0.0,3848.800537109375,1.0,283.1499938964844,287.78961181640625,289.8771667480469,290.6789245605469,293.1499938964844,293.1499938964844,283.1499938964844,17977.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710584878921509,1.0,0.0,0.0,0.5527833700180054,0.5527861714363098,2.0389352428651364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.64208984375,0.0,19.54056930541992,1895.4371337890625,0.0,425.652099609375,0.2285671085119247,1.0,0.0,3.0,1.0,0.0
11978880,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.6898618936538696,0.2838211953639984,0.261752188205719,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.876157283782959,0.5982030034065247,0.5708330273628235,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.8728174567222595,0.5926402807235718,0.4168777167797088,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7585460543632507,0.3824596703052521,0.3683433532714844,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.6747655272483826,0.2661978304386139,1.228596568107605,288.35064697265625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.317138671875,288.35064697265625,1.0,0.6860681772232056,1.0,1.0,0.0,1.0,-3.4182848930358887,3.418275594711304,9.3976714197197e-06,2.6414151191711426,0.4015952348709106,0.4015952348709106,0.0,268.0228576660156,276.0,10728.8193359375,-0.0,3848.800537109375,1.0,283.1499938964844,287.78961181640625,289.8771667480469,290.6789245605469,293.1499938964844,293.1499938964844,283.1499938964844,17977.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710584878921509,1.0,0.0,0.0,0.5527833700180054,0.5527861714363098,2.0389352428651364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.64208984375,0.0,19.54056930541992,1895.4371337890625,0.0,425.652099609375,0.2285671085119247,1.0,0.0,3.0,1.0,0.0
11978940,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6883295774459839,0.2839426398277282,0.2619647085666656,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8740560412406921,0.5980507731437683,0.5708058476448059,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8731796145439148,0.5975420475006104,0.4203441739082336,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7571961879730225,0.3829726576805115,0.3689358830451965,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6734194159507751,0.2664656639099121,1.2303086519241333,288.3500671386719,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31671142578125,288.35009765625,1.0,0.6884711384773254,1.0,1.0,0.0,1.0,-3.425449848175049,3.4254403114318848,9.437886546947992e-06,2.6472432613372803,0.4022856950759887,0.4022856950759887,0.0,271.07293701171875,279.0,10753.07421875,-0.0,3884.375732421875,1.0,283.1499938964844,287.7880859375,289.84967041015625,290.6528625488281,293.1499938964844,293.1499938964844,283.1499938964844,17978.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721322357654571,1.0,0.0,0.0,0.5542179346084595,0.5542206764221191,2.0495313890478428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.272705078125,0.0,19.612682342529297,1895.4371337890625,0.0,428.4158020019531,0.228750541806221,1.0,0.0,3.0,1.0,0.0
11979000,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6883295774459839,0.2839426398277282,0.2619647085666656,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8740560412406921,0.5980507731437683,0.5708058476448059,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8731796145439148,0.5975420475006104,0.4203441739082336,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7571961879730225,0.3829726576805115,0.3689358830451965,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.6734194159507751,0.2664656639099121,1.2303086519241333,288.3500671386719,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31671142578125,288.35009765625,1.0,0.6884711384773254,1.0,1.0,0.0,1.0,-3.425449848175049,3.4254403114318848,9.437886546947992e-06,2.6472432613372803,0.4022856950759887,0.4022856950759887,0.0,271.07293701171875,279.0,10753.07421875,-0.0,3884.375732421875,1.0,283.1499938964844,287.7880859375,289.84967041015625,290.6528625488281,293.1499938964844,293.1499938964844,283.1499938964844,17978.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721322357654571,1.0,0.0,0.0,0.5542179346084595,0.5542206764221191,2.0495313890478428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.272705078125,0.0,19.612682342529297,1895.4371337890625,0.0,428.4158020019531,0.228750541806221,1.0,0.0,3.0,1.0,0.0
11979060,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.686809241771698,0.2840496301651001,0.2621645629405975,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8719701766967773,0.5978559851646423,0.5707390308380127,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8735445141792297,0.6024389266967773,0.4238074123859405,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.7558612823486328,0.3834659159183502,0.3695101141929626,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.6720890402793884,0.2667229473590851,1.231974482536316,288.3494567871094,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3162536621094,288.3494873046875,1.0,0.6908499598503113,1.0,1.0,0.0,1.0,-3.432470321655273,3.4324607849121094,9.47737498790957e-06,2.652954578399658,0.4029677808284759,0.4029677808284759,0.0,274.12255859375,282.0,10777.0205078125,-0.0,3919.7236328125,1.0,283.1499938964844,287.7865295410156,289.822998046875,290.6275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17978.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731117188930511,1.0,0.0,0.0,0.5556389093399048,0.5556417107582092,2.0600548822358178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.889404296875,0.0,19.68430519104004,1895.4371337890625,0.0,430.9526672363281,0.2289324104785919,1.0,0.0,3.0,1.0,0.0
11979120,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.686809241771698,0.2840496301651001,0.2621645629405975,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8719701766967773,0.5978559851646423,0.5707390308380127,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.8735445141792297,0.6024389266967773,0.4238074123859405,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.7558612823486328,0.3834659159183502,0.3695101141929626,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494873046875,0.6720890402793884,0.2667229473590851,1.231974482536316,288.3494567871094,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3162536621094,288.3494873046875,1.0,0.6908499598503113,1.0,1.0,0.0,1.0,-3.432470321655273,3.4324607849121094,9.47737498790957e-06,2.652954578399658,0.4029677808284759,0.4029677808284759,0.0,274.12255859375,282.0,10777.0205078125,-0.0,3919.7236328125,1.0,283.1499938964844,287.7865295410156,289.822998046875,290.6275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17978.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731117188930511,1.0,0.0,0.0,0.5556389093399048,0.5556417107582092,2.0600548822358178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.889404296875,0.0,19.68430519104004,1895.4371337890625,0.0,430.9526672363281,0.2289324104785919,1.0,0.0,3.0,1.0,0.0
11979180,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6853002905845642,0.2841419577598572,0.2623515725135803,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8698994517326355,0.597619354724884,0.570633053779602,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8739109635353088,0.6073294878005981,0.4272663295269012,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7545404434204102,0.3839392960071563,0.3700659573078155,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6707740426063538,0.2669698596000671,1.2335948944091797,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3157958984375,288.34881591796875,1.0,0.6932048201560974,1.0,1.0,0.0,1.0,-3.4393465518951416,3.439337015151977,9.51612582866801e-06,2.658546209335327,0.4036410450935364,0.4036410450935364,0.0,277.1717224121094,285.0,10800.64453125,-0.0,3954.839111328125,1.0,283.1499938964844,287.78497314453125,289.7975158691406,290.60333251953125,293.1499938964844,293.1499938964844,283.1499938964844,17978.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739940166473388,1.0,0.0,0.0,0.5570454001426697,0.5570482015609741,2.070497195916232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.52099609375,0.0,19.7553768157959,1895.4371337890625,0.0,433.2508850097656,0.2291126251220703,1.0,0.0,3.0,1.0,0.0
11979240,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6853002905845642,0.2841419577598572,0.2623515725135803,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8698994517326355,0.597619354724884,0.570633053779602,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8739109635353088,0.6073294878005981,0.4272663295269012,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7545404434204102,0.3839392960071563,0.3700659573078155,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6707740426063538,0.2669698596000671,1.2335948944091797,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3157958984375,288.34881591796875,1.0,0.6932048201560974,1.0,1.0,0.0,1.0,-3.4393465518951416,3.439337015151977,9.51612582866801e-06,2.658546209335327,0.4036410450935364,0.4036410450935364,0.0,277.1717224121094,285.0,10800.64453125,-0.0,3954.839111328125,1.0,283.1499938964844,287.78497314453125,289.7975158691406,290.60333251953125,293.1499938964844,293.1499938964844,283.1499938964844,17978.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739940166473388,1.0,0.0,0.0,0.5570454001426697,0.5570482015609741,2.070497195916232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.52099609375,0.0,19.7553768157959,1895.4371337890625,0.0,433.2508850097656,0.2291126251220703,1.0,0.0,3.0,1.0,0.0
11979300,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.684549868106842,0.2841825485229492,0.2624401748180389,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.8688696622848511,0.5974853038787842,0.5705653429031372,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.8740944862365723,0.6097720265388489,0.4289938807487488,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.75388503074646,0.384168416261673,0.3703368306159973,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6701222062110901,0.2670894265174866,1.2343881130218506,288.3484802246094,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3155822753906,288.3484802246094,1.0,0.6943731904029846,1.0,1.0,0.0,1.0,-3.4427297115325928,3.4427201747894287,9.535217031952923e-06,2.6612956523895264,0.4039742052555084,0.4039742052555084,0.0,278.6960754394531,285.0,10812.3310546875,-0.0,3972.30517578125,1.0,283.1499938964844,287.7841796875,289.7852783203125,290.5917053222656,293.1499938964844,293.1499938964844,283.1499938964844,17978.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474398136138916,1.0,0.0,0.0,0.557742714881897,0.5577455163002014,2.0756845131586488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.851806640625,0.0,19.790685653686523,1895.4371337890625,0.0,434.3076477050781,0.2292020320892334,1.0,0.0,3.0,1.0,0.0
11979360,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6838022470474243,0.2842193841934204,0.2625255286693573,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.8678436875343323,0.5973410606384277,0.5704882144927979,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.8742780685424805,0.6122124195098877,0.4307200610637665,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.7532328963279724,0.3843925595283508,0.3706031441688537,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6694741249084473,0.2672064900398254,1.2351703643798828,288.34814453125,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3153381347656,288.34814453125,1.0,0.6955356597900391,1.0,1.0,0.0,1.0,-3.446077346801758,3.4460678100585938,9.554120879329275e-06,2.6640145778656006,0.4043050110340118,0.4043050110340118,0.0,280.2203063964844,288.0,10823.93359375,-0.0,3989.712158203125,1.0,283.1499938964844,287.78338623046875,289.7734375,290.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,17978.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747772216796875,1.0,0.0,0.0,0.5584360957145691,0.5584388971328735,2.0808483824907853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.197021484375,0.0,19.825834274291992,1895.4371337890625,0.0,435.3013610839844,0.2292909771203994,1.0,0.0,3.0,1.0,0.0
11979420,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6823151111602783,0.284282386302948,0.2626868188381195,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.8658034801483154,0.5970235466957092,0.570306658744812,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.8746450543403625,0.6170867681503296,0.4341678917407989,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7519386410713196,0.3848264515399933,0.3711223602294922,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.668189287185669,0.2674334049224853,1.2367032766342163,288.3474426269531,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3148803710937,288.3474426269531,1.0,0.6978434324264526,1.0,1.0,0.0,1.0,-3.4526689052581787,3.452659368515014,9.591383786755614e-06,2.669362068176269,0.4049597084522247,0.4049597084522247,0.0,283.2685241699219,291.0,10846.890625,-0.0,4024.355224609375,1.0,283.1499938964844,287.7818298339844,289.7509765625,290.5591125488281,293.1499938964844,293.1499938964844,283.1499938964844,17978.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754548370838165,1.0,0.0,0.0,0.5598109364509583,0.5598136782646179,2.091106665602637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.94580078125,0.0,19.89565658569336,1895.4371337890625,0.0,437.0832824707031,0.2294674515724182,1.0,0.0,3.0,1.0,0.0
11979480,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6823151111602783,0.284282386302948,0.2626868188381195,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.8658034801483154,0.5970235466957092,0.570306658744812,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.8746450543403625,0.6170867681503296,0.4341678917407989,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7519386410713196,0.3848264515399933,0.3711223602294922,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.668189287185669,0.2674334049224853,1.2367032766342163,288.3474426269531,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3148803710937,288.3474426269531,1.0,0.6978434324264526,1.0,1.0,0.0,1.0,-3.4526689052581787,3.452659368515014,9.591383786755614e-06,2.669362068176269,0.4049597084522247,0.4049597084522247,0.0,283.2685241699219,291.0,10846.890625,-0.0,4024.355224609375,1.0,283.1499938964844,287.7818298339844,289.7509765625,290.5591125488281,293.1499938964844,293.1499938964844,283.1499938964844,17978.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754548370838165,1.0,0.0,0.0,0.5598109364509583,0.5598136782646179,2.091106665602637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.94580078125,0.0,19.89565658569336,1895.4371337890625,0.0,437.0832824707031,0.2294674515724182,1.0,0.0,3.0,1.0,0.0
11979540,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6808385252952576,0.2843305170536041,0.2628350555896759,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.8637785911560059,0.5966666340827942,0.5700883269309998,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.8750112652778625,0.6219512820243835,0.4376089870929718,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.75065678358078,0.3852406144142151,0.3716232478618622,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6669192314147949,0.2676506340503692,1.2381937503814695,288.34674072265625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3143920898437,288.34674072265625,1.0,0.700127899646759,1.0,1.0,0.0,1.0,-3.4591195583343506,3.4591100215911865,9.62789181357948e-06,2.6745853424072266,0.4056046605110168,0.4056046605110168,0.0,286.31610107421875,294.0,10869.5029296875,-0.0,4058.75537109375,1.0,283.1499938964844,287.7802429199219,289.7304992675781,290.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,17979.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760234951972961,1.0,0.0,0.0,0.5611686706542969,0.5611714720726013,2.1012624529248572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.800537109375,0.0,19.96478271484375,1895.4371337890625,0.0,438.5845031738281,0.2296418994665146,1.0,0.0,3.0,1.0,0.0
11979600,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6808385252952576,0.2843305170536041,0.2628350555896759,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.8637785911560059,0.5966666340827942,0.5700883269309998,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.8750112652778625,0.6219512820243835,0.4376089870929718,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.75065678358078,0.3852406144142151,0.3716232478618622,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6669192314147949,0.2676506340503692,1.2381937503814695,288.34674072265625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3143920898437,288.34674072265625,1.0,0.700127899646759,1.0,1.0,0.0,1.0,-3.4591195583343506,3.4591100215911865,9.62789181357948e-06,2.6745853424072266,0.4056046605110168,0.4056046605110168,0.0,286.31610107421875,294.0,10869.5029296875,-0.0,4058.75537109375,1.0,283.1499938964844,287.7802429199219,289.7304992675781,290.5396423339844,293.1499938964844,293.1499938964844,283.1499938964844,17979.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760234951972961,1.0,0.0,0.0,0.5611686706542969,0.5611714720726013,2.1012624529248572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.800537109375,0.0,19.96478271484375,1895.4371337890625,0.0,438.5845031738281,0.2296418994665146,1.0,0.0,3.0,1.0,0.0
11979660,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.679372251033783,0.2843638658523559,0.262970358133316,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.8617693185806274,0.5962716937065125,0.5698344707489014,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.8753759860992432,0.626804530620575,0.4410424828529358,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.7493870854377747,0.3856352865695953,0.3721060752868652,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.6656638383865356,0.2678584456443786,1.2396432161331177,288.34600830078125,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3139038085937,288.34600830078125,1.0,0.7023895978927612,1.0,1.0,0.0,1.0,-3.4654316902160645,3.4654221534729004,9.663653145253193e-06,2.67968487739563,0.4062397480010986,0.4062397480010986,0.0,289.3631286621094,297.0,10891.7666015625,-0.0,4092.9150390625,1.0,283.1499938964844,287.7786560058594,289.71221923828125,290.5223083496094,293.1499938964844,293.1499938964844,283.1499938964844,17979.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764780700206756,1.0,0.0,0.0,0.5625089406967163,0.5625117421150208,2.111311658836712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.79150390625,0.0,20.033184051513672,1895.4371337890625,0.0,439.7882385253906,0.2298142611980438,1.0,0.0,3.0,1.0,0.0
11979720,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.679372251033783,0.2843638658523559,0.262970358133316,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.8617693185806274,0.5962716937065125,0.5698344707489014,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.8753759860992432,0.626804530620575,0.4410424828529358,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.7493870854377747,0.3856352865695953,0.3721060752868652,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34600830078125,0.6656638383865356,0.2678584456443786,1.2396432161331177,288.34600830078125,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3139038085937,288.34600830078125,1.0,0.7023895978927612,1.0,1.0,0.0,1.0,-3.4654316902160645,3.4654221534729004,9.663653145253193e-06,2.67968487739563,0.4062397480010986,0.4062397480010986,0.0,289.3631286621094,297.0,10891.7666015625,-0.0,4092.9150390625,1.0,283.1499938964844,287.7786560058594,289.71221923828125,290.5223083496094,293.1499938964844,293.1499938964844,283.1499938964844,17979.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764780700206756,1.0,0.0,0.0,0.5625089406967163,0.5625117421150208,2.111311658836712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.79150390625,0.0,20.033184051513672,1895.4371337890625,0.0,439.7882385253906,0.2298142611980438,1.0,0.0,3.0,1.0,0.0
11979780,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.6779144406318665,0.2843814492225647,0.2630923390388489,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.8597733974456787,0.5958366990089417,0.5695447325706482,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.8757311105728149,0.6316184997558594,0.4444591104984283,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.7481274008750916,0.3860096931457519,0.3725706040859222,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.6644216179847717,0.2680568695068359,1.241052746772766,288.3452453613281,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3132629394531,288.3452453613281,1.0,0.7046279907226562,1.0,1.0,0.0,1.0,-3.4715943336486816,3.4715845584869385,9.698595931695309e-06,2.6846511363983154,0.4068647027015686,0.4068647027015686,0.0,292.411376953125,300.0,10913.6650390625,-0.0,4126.810546875,1.0,283.1499938964844,287.777099609375,289.6964416503906,290.5073547363281,293.1499938964844,293.1499938964844,283.1499938964844,17979.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768146276473999,1.0,0.0,0.0,0.5638311505317688,0.5638338923454285,2.121248598996317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.950439453125,0.0,20.10082244873047,1895.4371337890625,0.0,440.68170166015625,0.2299844324588775,1.0,0.0,3.0,1.0,0.0
11979840,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.6779144406318665,0.2843814492225647,0.2630923390388489,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.8597733974456787,0.5958366990089417,0.5695447325706482,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.8757311105728149,0.6316184997558594,0.4444591104984283,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.7481274008750916,0.3860096931457519,0.3725706040859222,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.6644216179847717,0.2680568695068359,1.241052746772766,288.3452453613281,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3132629394531,288.3452453613281,1.0,0.7046279907226562,1.0,1.0,0.0,1.0,-3.4715943336486816,3.4715845584869385,9.698595931695309e-06,2.6846511363983154,0.4068647027015686,0.4068647027015686,0.0,292.411376953125,300.0,10913.6650390625,-0.0,4126.810546875,1.0,283.1499938964844,287.777099609375,289.6964416503906,290.5073547363281,293.1499938964844,293.1499938964844,283.1499938964844,17979.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768146276473999,1.0,0.0,0.0,0.5638311505317688,0.5638338923454285,2.121248598996317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.950439453125,0.0,20.10082244873047,1895.4371337890625,0.0,440.68170166015625,0.2299844324588775,1.0,0.0,3.0,1.0,0.0
11979900,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.677183985710144,0.2843824923038482,0.2631473541259765,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.8587741851806641,0.5955988168716431,0.5693828463554382,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.8758835792541504,0.6339643597602844,0.4461357295513153,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.7474968433380127,0.3861874639987945,0.3727950155735016,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6638015508651733,0.2681517302989959,1.241741418838501,288.3448486328125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3126525878906,288.3448486328125,1.0,0.7057361602783203,1.0,1.0,0.0,1.0,-3.474581241607666,3.474571466445923,9.715547093946952e-06,2.6870551109313965,0.4071730077266693,0.4071730077266693,0.0,293.9409484863281,300.0,10924.427734375,-0.0,4143.58837890625,1.0,283.1499938964844,287.7763061523437,289.6895751953125,290.5008850097656,293.1499938964844,293.1499938964844,283.1499938964844,17979.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769389927387237,1.0,0.0,0.0,0.5644848346710205,0.564487636089325,2.126169995619876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.597412109375,0.0,20.134326934814453,1895.4371337890625,0.0,441.0123291015625,0.230068638920784,1.0,0.0,3.0,1.0,0.0
11979960,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3444519042969,0.6764513254165649,0.2843781113624573,0.2631977796554565,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.8577726483345032,0.5953473448753357,0.5692082047462463,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34442138671875,0.8760138154029846,0.6362758874893188,0.4477837979793548,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3444519042969,0.7468647360801697,0.3863586783409118,0.3730135560035705,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3444519042969,0.6631811857223511,0.2682431042194366,1.2424170970916748,288.34442138671875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3118591308594,288.34442138671875,1.0,0.7068353891372681,1.0,1.0,0.0,1.0,-3.477489948272705,3.477480411529541,9.732061698741744e-06,2.689393281936645,0.4074782431125641,0.4074782431125641,0.0,295.474609375,303.0,10935.044921875,-0.0,4160.21435546875,1.0,283.1499938964844,287.7755126953125,289.68341064453125,290.4950866699219,293.1499938964844,293.1499938964844,283.1499938964844,17979.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770332276821136,1.0,0.0,0.0,0.5651330351829529,0.5651358366012573,2.1310558651066458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.283203125,0.0,20.1675968170166,1895.4371337890625,0.0,441.2630004882813,0.2301522195339203,1.0,0.0,3.0,1.0,0.0
11980020,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.6749878525733948,0.2843549251556396,0.2632856667041778,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.8557741641998291,0.5948105454444885,0.5688255429267883,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.8762446641921997,0.640853762626648,0.4510355293750763,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.745603621006012,0.3866831064224243,0.3734337091445923,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.6619457006454468,0.2684158086776733,1.2437249422073364,288.3435363769531,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3102111816406,288.3435363769531,1.0,0.7090088129043579,1.0,1.0,0.0,1.0,-3.483125925064087,3.483116149902344,9.76406954578124e-06,2.693913221359253,0.4080792963504791,0.4080792963504791,0.0,298.54327392578125,306.0,10955.8974609375,-0.0,4193.07861328125,1.0,283.1499938964844,287.7738647460937,289.6733703613281,290.4857177734375,293.1499938964844,293.1499938964844,283.1499938964844,17980.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477122813463211,1.0,0.0,0.0,0.5664122104644775,0.566415011882782,2.1407142725138332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.781982421875,0.0,20.2333927154541,1895.4371337890625,0.0,441.50140380859375,0.2303173691034317,1.0,0.0,3.0,1.0,0.0
