time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980080,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.6749878525733948,0.2843549251556396,0.2632856667041778,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.8557741641998291,0.5948105454444885,0.5688255429267883,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.8762446641921997,0.640853762626648,0.4510355293750763,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.745603621006012,0.3866831064224243,0.3734337091445923,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435363769531,0.6619457006454468,0.2684158086776733,1.2437249422073364,288.3435363769531,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3102111816406,288.3435363769531,1.0,0.7090088129043579,1.0,1.0,0.0,1.0,-3.483125925064087,3.483116149902344,9.76406954578124e-06,2.693913221359253,0.4080792963504791,0.4080792963504791,0.0,298.54327392578125,306.0,10955.8974609375,-0.0,4193.07861328125,1.0,283.1499938964844,287.7738647460937,289.6733703613281,290.4857177734375,293.1499938964844,293.1499938964844,283.1499938964844,17980.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477122813463211,1.0,0.0,0.0,0.5664122104644775,0.566415011882782,2.1407142725138332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.781982421875,0.0,20.2333927154541,1895.4371337890625,0.0,441.50140380859375,0.2303173691034317,1.0,0.0,3.0,1.0,0.0
11980140,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.6735328435897827,0.2843135893344879,0.2633571326732635,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.8537905216217041,0.5942339897155762,0.5684043169021606,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.8764645457267761,0.6454010605812073,0.4542606174945831,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.7443522214889526,0.3869847655296325,0.3738322556018829,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.6607227921485901,0.2685763835906982,1.2449772357940674,288.34259033203125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30859375,288.34259033203125,1.0,0.7111514210700989,1.0,1.0,0.0,1.0,-3.4885709285736084,3.488561153411865,9.794998732104432e-06,2.698263645172119,0.408667653799057,0.408667653799057,0.0,301.6062927246094,309.0,10976.28125,-0.0,4225.50830078125,1.0,283.1499938964844,287.772216796875,289.6665954589844,290.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17980.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770756661891937,1.0,0.0,0.0,0.5676676034927368,0.5676704049110413,2.1502138736195772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.50048828125,0.0,20.29812812805176,1895.4371337890625,0.0,441.37591552734375,0.2304796725511551,1.0,0.0,3.0,1.0,0.0
11980200,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.6735328435897827,0.2843135893344879,0.2633571326732635,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.8537905216217041,0.5942339897155762,0.5684043169021606,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34259033203125,0.8764645457267761,0.6454010605812073,0.4542606174945831,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.7443522214889526,0.3869847655296325,0.3738322556018829,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426208496094,0.6607227921485901,0.2685763835906982,1.2449772357940674,288.34259033203125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30859375,288.34259033203125,1.0,0.7111514210700989,1.0,1.0,0.0,1.0,-3.4885709285736084,3.488561153411865,9.794998732104432e-06,2.698263645172119,0.408667653799057,0.408667653799057,0.0,301.6062927246094,309.0,10976.28125,-0.0,4225.50830078125,1.0,283.1499938964844,287.772216796875,289.6665954589844,290.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17980.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770756661891937,1.0,0.0,0.0,0.5676676034927368,0.5676704049110413,2.1502138736195772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.50048828125,0.0,20.29812812805176,1895.4371337890625,0.0,441.37591552734375,0.2304796725511551,1.0,0.0,3.0,1.0,0.0
11980260,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.672088086605072,0.2842551171779632,0.2634132206439972,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.8518247008323669,0.5936219096183777,0.567949116230011,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.8766815662384033,0.6499258875846863,0.457469493150711,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.7431116700172424,0.3872647285461426,0.3742102980613708,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6595143675804138,0.2687264084815979,1.2461812496185305,288.3416748046875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3070678710937,288.3416442871094,1.0,0.7132664918899536,1.0,1.0,0.0,1.0,-3.493854284286499,3.493844509124756,9.825009328778831e-06,2.702467441558838,0.4092434048652649,0.4092434048652649,0.0,304.6629638671875,312.0,10996.220703125,-0.0,4257.5693359375,1.0,283.1499938964844,287.7705993652344,289.66339111328125,290.4768371582031,293.1499938964844,293.1499938964844,283.1499938964844,17980.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768878519535064,1.0,0.0,0.0,0.5688989162445068,0.5689017176628113,2.1595521815243053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.489501953125,0.0,20.36177062988281,1895.4371337890625,0.0,440.8762817382813,0.2306390255689621,1.0,0.0,3.0,1.0,0.0
11980320,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.672088086605072,0.2842551171779632,0.2634132206439972,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.8518247008323669,0.5936219096183777,0.567949116230011,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.8766815662384033,0.6499258875846863,0.457469493150711,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.7431116700172424,0.3872647285461426,0.3742102980613708,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6595143675804138,0.2687264084815979,1.2461812496185305,288.3416748046875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3070678710937,288.3416442871094,1.0,0.7132664918899536,1.0,1.0,0.0,1.0,-3.493854284286499,3.493844509124756,9.825009328778831e-06,2.702467441558838,0.4092434048652649,0.4092434048652649,0.0,304.6629638671875,312.0,10996.220703125,-0.0,4257.5693359375,1.0,283.1499938964844,287.7705993652344,289.66339111328125,290.4768371582031,293.1499938964844,293.1499938964844,283.1499938964844,17980.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768878519535064,1.0,0.0,0.0,0.5688989162445068,0.5689017176628113,2.1595521815243053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.489501953125,0.0,20.36177062988281,1895.4371337890625,0.0,440.8762817382813,0.2306390255689621,1.0,0.0,3.0,1.0,0.0
11980380,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.6706533432006836,0.2841799855232239,0.2634544372558594,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.8498766422271729,0.5929766893386841,0.5674625635147095,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.8768950700759888,0.6544272899627686,0.4606623351573944,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.7418813109397888,0.3875236809253692,0.3745686113834381,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.6583205461502075,0.2688671052455902,1.2473430633544922,288.3407287597656,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3056030273437,288.3406982421875,1.0,0.7153562903404236,1.0,1.0,0.0,1.0,-3.498988151550293,3.4989781379699707,9.854163181444164e-06,2.706533432006836,0.4098066389560699,0.4098066389560699,0.0,307.71490478515625,300.0,11015.7275390625,-0.0,4289.296875,1.0,283.1499938964844,287.7689819335937,289.6640014648437,290.4778747558594,293.1499938964844,293.1499938964844,283.1499938964844,17981.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765574932098388,1.0,0.0,0.0,0.5701061487197876,0.570108950138092,2.1687270645998072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.79052734375,0.0,20.424304962158203,1895.4371337890625,0.0,439.9989318847656,0.2307953983545303,1.0,0.0,3.0,1.0,0.0
11980440,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.6706533432006836,0.2841799855232239,0.2634544372558594,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.8498766422271729,0.5929766893386841,0.5674625635147095,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.8768950700759888,0.6544272899627686,0.4606623351573944,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.7418813109397888,0.3875236809253692,0.3745686113834381,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407287597656,0.6583205461502075,0.2688671052455902,1.2473430633544922,288.3407287597656,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3056030273437,288.3406982421875,1.0,0.7153562903404236,1.0,1.0,0.0,1.0,-3.498988151550293,3.4989781379699707,9.854163181444164e-06,2.706533432006836,0.4098066389560699,0.4098066389560699,0.0,307.71490478515625,300.0,11015.7275390625,-0.0,4289.296875,1.0,283.1499938964844,287.7689819335937,289.6640014648437,290.4778747558594,293.1499938964844,293.1499938964844,283.1499938964844,17981.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765574932098388,1.0,0.0,0.0,0.5701061487197876,0.570108950138092,2.1687270645998072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.79052734375,0.0,20.424304962158203,1895.4371337890625,0.0,439.9989318847656,0.2307953983545303,1.0,0.0,3.0,1.0,0.0
11980500,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.6712928414344788,0.2841383218765259,0.263365775346756,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.8505364656448364,0.5926421880722046,0.5670983195304871,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.8787783980369568,0.6566691994667053,0.4621713757514953,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.7426300048828125,0.3876455426216125,0.3746306598186493,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399658203125,0.6590142846107483,0.2689343988895416,1.2473880052566528,288.3399353027344,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3049621582031,288.3398742675781,1.0,0.7146348357200623,1.0,1.0,0.0,1.0,-3.5003910064697266,3.5003812313079834,9.862289516604504e-06,2.707700252532959,0.4100789129734039,0.4100789129734039,0.0,306.4082946777344,300.0,11024.0712890625,-0.0,4285.18310546875,1.0,283.1499938964844,287.76806640625,289.6658020019531,290.4798583984375,293.1499938964844,293.1499938964844,283.1499938964844,17981.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763354659080505,1.0,0.0,0.0,0.5706969499588013,0.5706997513771057,2.1732244448458005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.972412109375,0.0,20.45503044128418,1895.4371337890625,0.0,439.4102783203125,0.230872243642807,1.0,0.0,3.0,1.0,0.0
11980560,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387145996094,0.6726518869400024,0.284104585647583,0.2632265985012054,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.8520568609237671,0.5923061370849609,0.5666734576225281,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.8816073536872864,0.6589115262031555,0.4636371731758117,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387145996094,0.7441006302833557,0.3877697587013244,0.3746351897716522,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387145996094,0.6603933572769165,0.2690080404281616,1.247175693511963,288.33868408203125,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3044128417969,288.3385925292969,1.0,0.7133241891860962,1.0,1.0,0.0,1.0,-3.5012269020080566,3.501217126846313,9.867114385997413e-06,2.7083888053894043,0.4103375673294067,0.4103375673294067,0.0,303.6421813964844,288.0,11031.546875,-0.0,4270.84765625,1.0,283.1499938964844,287.766845703125,289.6686706542969,290.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,17981.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760741293430328,1.0,0.0,0.0,0.5712636709213257,0.5712664723396301,2.1775424130510146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.88916015625,0.0,20.484771728515625,1895.4371337890625,0.0,438.7183837890625,0.2309470623731613,1.0,0.0,3.0,1.0,0.0
11980620,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.6767114400863647,0.2840633392333984,0.2628815770149231,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.8566931486129761,0.5916334390640259,0.5657277703285217,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.8890240788459778,0.6633988618850708,0.4665005207061767,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.7483928799629211,0.3880298137664795,0.374559611082077,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.6644437313079834,0.2691812813282013,1.246409893035889,288.33575439453125,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3036804199219,288.3356628417969,1.0,0.7094730734825134,1.0,1.0,0.0,1.0,-3.502107620239258,3.5020976066589355,9.872227565210778e-06,2.709124565124512,0.4108215868473053,0.4108215868473053,0.0,295.6792907714844,276.0,11045.0556640625,-0.0,4225.54541015625,1.0,283.1499938964844,287.7640075683594,289.6775207519531,290.49169921875,293.1499938964844,293.1499938964844,283.1499938964844,17983.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754025340080261,1.0,0.0,0.0,0.5723315477371216,0.572334349155426,2.1856914500517632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.358642578125,0.0,20.541231155395508,1895.4371337890625,0.0,436.9455261230469,0.231089636683464,1.0,0.0,3.0,1.0,0.0
11980680,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.6767114400863647,0.2840633392333984,0.2628815770149231,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.8566931486129761,0.5916334390640259,0.5657277703285217,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.8890240788459778,0.6633988618850708,0.4665005207061767,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.7483928799629211,0.3880298137664795,0.374559611082077,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.6644437313079834,0.2691812813282013,1.246409893035889,288.33575439453125,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3036804199219,288.3356628417969,1.0,0.7094730734825134,1.0,1.0,0.0,1.0,-3.502107620239258,3.5020976066589355,9.872227565210778e-06,2.709124565124512,0.4108215868473053,0.4108215868473053,0.0,295.6792907714844,276.0,11045.0556640625,-0.0,4225.54541015625,1.0,283.1499938964844,287.7640075683594,289.6775207519531,290.49169921875,293.1499938964844,293.1499938964844,283.1499938964844,17983.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754025340080261,1.0,0.0,0.0,0.5723315477371216,0.572334349155426,2.1856914500517632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.358642578125,0.0,20.541231155395508,1895.4371337890625,0.0,436.9455261230469,0.231089636683464,1.0,0.0,3.0,1.0,0.0
11980740,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.334228515625,0.6793644428253174,0.2840544283390045,0.2626828849315643,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.8597530126571655,0.5912834405899048,0.5652031302452087,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.8935891389846802,0.6657329201698303,0.4679658710956573,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341979980469,0.7511804699897766,0.3881711959838867,0.3744935095310211,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.334228515625,0.6670816540718079,0.2692856788635254,1.245920181274414,288.33416748046875,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.303466796875,288.3340759277344,1.0,0.7070426940917969,1.0,1.0,0.0,1.0,-3.5023317337036133,3.50232195854187,9.873533599602524e-06,2.70931339263916,0.4110564887523651,0.4110564887523651,0.0,290.6977233886719,276.0,11051.462890625,-0.0,4196.34033203125,1.0,283.1499938964844,287.7624816894531,289.68389892578125,290.4979858398437,293.1499938964844,293.1499938964844,283.1499938964844,17983.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749660193920135,1.0,0.0,0.0,0.572852611541748,0.5728554129600525,2.1896731539072792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.15576171875,0.0,20.568925857543945,1895.4371337890625,0.0,435.7970581054688,0.2311597317457199,1.0,0.0,3.0,1.0,0.0
11980800,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.6820635795593262,0.2840522825717926,0.2624940276145935,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.862882137298584,0.590959906578064,0.5647067427635193,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.898127019405365,0.6678867340087891,0.469309538602829,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.7540186047554016,0.3883046507835388,0.374423623085022,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.6697680950164795,0.2693898975849151,1.245447874069214,288.3327331542969,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3033142089844,288.3326110839844,1.0,0.7046414017677307,1.0,1.0,0.0,1.0,-3.502471685409546,3.5024619102478027,9.8743421403924e-06,2.709428548812866,0.411264032125473,0.411264032125473,0.0,285.7933959960937,264.0,11057.083984375,-0.0,4167.37353515625,1.0,283.1499938964844,287.7610778808594,289.6908569335937,290.5048217773437,293.1499938964844,293.1499938964844,283.1499938964844,17984.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745062291622162,1.0,0.0,0.0,0.5733141303062439,0.5733169317245483,2.1932027749471672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.75927734375,0.0,20.59351348876953,1895.4371337890625,0.0,434.59075927734375,0.231222003698349,1.0,0.0,3.0,1.0,0.0
11980860,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297119140625,0.6883700489997864,0.2840632200241089,0.2620913088321686,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.8702538013458252,0.590283215045929,0.5636447668075562,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.9086514711380004,0.6723684668540955,0.4720868468284607,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.7606843113899231,0.3885897696018219,0.3742597997188568,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297119140625,0.6760668158531189,0.269629567861557,1.2444469928741455,288.3296813964844,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3031921386719,288.3295593261719,1.0,0.6992902159690857,1.0,1.0,0.0,1.0,-3.5026497840881348,3.502640008926392,9.875340765574949e-06,2.709564447402954,0.4116547107696533,0.4116547107696533,0.0,274.9151916503906,252.0,11067.1435546875,-0.0,4102.7724609375,1.0,283.1499938964844,287.7581787109375,289.7081298828125,290.5221252441406,293.1499938964844,293.1499938964844,283.1499938964844,17985.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737326502799988,1.0,0.0,0.0,0.5741990208625793,0.5742018222808838,2.199977977568324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.044189453125,0.0,20.64106559753418,1895.4371337890625,0.0,432.5687561035156,0.2313429415225982,1.0,0.0,3.0,1.0,0.0
11980920,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297119140625,0.6883700489997864,0.2840632200241089,0.2620913088321686,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.8702538013458252,0.590283215045929,0.5636447668075562,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32965087890625,0.9086514711380004,0.6723684668540955,0.4720868468284607,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.7606843113899231,0.3885897696018219,0.3742597997188568,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297119140625,0.6760668158531189,0.269629567861557,1.2444469928741455,288.3296813964844,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3031921386719,288.3295593261719,1.0,0.6992902159690857,1.0,1.0,0.0,1.0,-3.5026497840881348,3.502640008926392,9.875340765574949e-06,2.709564447402954,0.4116547107696533,0.4116547107696533,0.0,274.9151916503906,252.0,11067.1435546875,-0.0,4102.7724609375,1.0,283.1499938964844,287.7581787109375,289.7081298828125,290.5221252441406,293.1499938964844,293.1499938964844,283.1499938964844,17985.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737326502799988,1.0,0.0,0.0,0.5741990208625793,0.5742018222808838,2.199977977568324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.044189453125,0.0,20.64106559753418,1895.4371337890625,0.0,432.5687561035156,0.2313429415225982,1.0,0.0,3.0,1.0,0.0
11980980,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6954684257507324,0.2840880453586578,0.261683702468872,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.8786538243293762,0.5895983576774597,0.562556266784668,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.9211931228637696,0.6768350005149841,0.4748400449752807,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.7682766914367676,0.3888789117336273,0.3740811944007873,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6832031011581421,0.2698939740657806,1.2434691190719604,288.326416015625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3031921386719,288.3262939453125,1.0,0.6936524510383606,1.0,1.0,0.0,1.0,-3.50277066230774,3.502760887145996,9.875974683382084e-06,2.7096402645111084,0.4119661748409271,0.4119661748409271,0.0,263.5229797363281,240.0,11074.013671875,-0.0,4034.9443359375,1.0,283.1499938964844,287.755126953125,289.7262268066406,290.5408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17987.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473527729511261,1.0,0.0,0.0,0.5749338269233704,0.5749366879463196,2.2056125814629013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.3955078125,0.0,20.681575775146484,1895.4371337890625,0.0,432.0346984863281,0.2314476519823074,1.0,0.0,3.0,1.0,0.0
11981040,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6954684257507324,0.2840880453586578,0.261683702468872,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.8786538243293762,0.5895983576774597,0.562556266784668,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.326416015625,0.9211931228637696,0.6768350005149841,0.4748400449752807,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.7682766914367676,0.3888789117336273,0.3740811944007873,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.6832031011581421,0.2698939740657806,1.2434691190719604,288.326416015625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3031921386719,288.3262939453125,1.0,0.6936524510383606,1.0,1.0,0.0,1.0,-3.50277066230774,3.502760887145996,9.875974683382084e-06,2.7096402645111084,0.4119661748409271,0.4119661748409271,0.0,263.5229797363281,240.0,11074.013671875,-0.0,4034.9443359375,1.0,283.1499938964844,287.755126953125,289.7262268066406,290.5408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17987.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473527729511261,1.0,0.0,0.0,0.5749338269233704,0.5749366879463196,2.2056125814629013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.3955078125,0.0,20.681575775146484,1895.4371337890625,0.0,432.0346984863281,0.2314476519823074,1.0,0.0,3.0,1.0,0.0
11981100,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.6992887258529663,0.2841037213802337,0.2614792585372925,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.883221447467804,0.589251697063446,0.5620040893554688,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32476806640625,0.9280591607093812,0.6790603995323181,0.4762083292007446,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3247985839844,0.7724097967147827,0.3890233635902405,0.3739879131317138,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.687065064907074,0.2700335383415222,1.2429953813552856,288.32476806640625,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.30322265625,288.3246459960937,1.0,0.6907668113708496,1.0,1.0,0.0,1.0,-3.502824544906616,3.502814531326294,9.876238436845595e-06,2.709667682647705,0.4120864272117615,0.4120864272117615,0.0,257.7189025878906,240.0,11076.1171875,-0.0,4000.365234375,1.0,283.1499938964844,287.75360107421875,289.7347717285156,290.54986572265625,293.1499938964844,293.1499938964844,283.1499938964844,17989.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735985398292541,1.0,0.0,0.0,0.5752320885658264,0.5752348899841309,2.207901239614785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.0634765625,0.0,20.69851303100586,1895.4371337890625,0.0,432.21917724609375,0.2314923107624054,1.0,0.0,3.0,1.0,0.0
11981160,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231506347656,0.7032825946807861,0.2841208577156067,0.2612747251987457,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231201171875,0.8880324959754944,0.5889020562171936,0.5614474415779114,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231201171875,0.935205101966858,0.6812799572944641,0.4775714576244354,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231506347656,0.7767682075500488,0.3891671597957611,0.3738925457000732,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3231811523437,0.6911179423332214,0.2701771259307861,1.2425328493118286,288.3231201171875,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.30322265625,288.322998046875,1.0,0.6878501772880554,1.0,1.0,0.0,1.0,-3.5028774738311768,3.5028674602508545,9.876488547888584e-06,2.709691047668457,0.4121808409690857,0.4121808409690857,0.0,251.87127685546875,228.0,11077.28125,-0.0,3965.522705078125,1.0,283.1499938964844,287.7520446777344,289.7427673339844,290.5583190917969,293.1499938964844,293.1499938964844,283.1499938964844,17990.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737337231636047,1.0,0.0,0.0,0.57547926902771,0.5754821300506592,2.2097994545333683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.357177734375,0.0,20.71297264099121,1895.4371337890625,0.0,432.5715637207031,0.2315311431884765,1.0,0.0,3.0,1.0,0.0
11981220,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199157714844,0.7117276191711426,0.2841586172580719,0.2608658969402313,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31988525390625,0.8984023928642273,0.5881937742233276,0.5603224635124207,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3198547363281,0.95002019405365,0.6857003569602966,0.4802825450897217,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31988525390625,0.7861809730529785,0.3894519209861755,0.3736961185932159,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199157714844,0.6997988820075989,0.270474761724472,1.2416412830352783,288.31988525390625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3032531738281,288.3197631835937,1.0,0.6819465160369873,1.0,1.0,0.0,1.0,-3.5029847621917725,3.5029749870300293,9.87697330856463e-06,2.7097296714782715,0.4122853279113769,0.4122853279113769,0.0,240.09239196777344,216.0,11076.5986328125,-0.0,3895.337890625,1.0,283.1499938964844,287.7490234375,289.7571105957031,290.5733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17993.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740566909313202,1.0,0.0,0.0,0.5758053660392761,0.5758081674575806,2.21230447294829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.751220703125,0.0,20.73363876342773,1895.4371337890625,0.0,433.4145812988281,0.2315893471240997,1.0,0.0,3.0,1.0,0.0
11981280,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199157714844,0.7117276191711426,0.2841586172580719,0.2608658969402313,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31988525390625,0.8984023928642273,0.5881937742233276,0.5603224635124207,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3198547363281,0.95002019405365,0.6857003569602966,0.4802825450897217,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31988525390625,0.7861809730529785,0.3894519209861755,0.3736961185932159,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3199157714844,0.6997988820075989,0.270474761724472,1.2416412830352783,288.31988525390625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3032531738281,288.3197631835937,1.0,0.6819465160369873,1.0,1.0,0.0,1.0,-3.5029847621917725,3.5029749870300293,9.87697330856463e-06,2.7097296714782715,0.4122853279113769,0.4122853279113769,0.0,240.09239196777344,216.0,11076.5986328125,-0.0,3895.337890625,1.0,283.1499938964844,287.7490234375,289.7571105957031,290.5733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17993.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740566909313202,1.0,0.0,0.0,0.5758053660392761,0.5758081674575806,2.21230447294829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.751220703125,0.0,20.73363876342773,1895.4371337890625,0.0,433.4145812988281,0.2315893471240997,1.0,0.0,3.0,1.0,0.0
11981340,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.7203807234764099,0.2841999232769012,0.2604580223560333,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168029785156,0.9101247191429138,0.587473452091217,0.5591834783554077,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3167724609375,0.9650612473487854,0.6900935769081116,0.4829729795455932,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168029785156,0.7965735197067261,0.3897319436073303,0.3734928071498871,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.7092635035514832,0.2707849144935608,1.2407951354980469,288.3168029785156,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30322265625,288.3166809082031,1.0,0.6759700775146484,1.0,1.0,0.0,1.0,-3.5030977725982666,3.5030879974365234,9.877459888230078e-06,2.70976185798645,0.4122635424137115,0.4122635424137115,0.0,228.2455444335937,204.0,11071.537109375,-0.0,3824.75634765625,1.0,283.1499938964844,287.7461853027344,289.7694091796875,290.5859375,293.1499938964844,293.1499938964844,283.1499938964844,17997.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742751717567444,1.0,0.0,0.0,0.575875997543335,0.5758787989616394,2.2128469723270427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.455078125,0.0,20.74163818359375,1895.4371337890625,0.0,433.9858093261719,0.2316175252199173,1.0,0.0,3.0,1.0,0.0
11981400,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.7203807234764099,0.2841999232769012,0.2604580223560333,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168029785156,0.9101247191429138,0.587473452091217,0.5591834783554077,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3167724609375,0.9650612473487854,0.6900935769081116,0.4829729795455932,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168029785156,0.7965735197067261,0.3897319436073303,0.3734928071498871,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3168334960937,0.7092635035514832,0.2707849144935608,1.2407951354980469,288.3168029785156,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30322265625,288.3166809082031,1.0,0.6759700775146484,1.0,1.0,0.0,1.0,-3.5030977725982666,3.5030879974365234,9.877459888230078e-06,2.70976185798645,0.4122635424137115,0.4122635424137115,0.0,228.2455444335937,204.0,11071.537109375,-0.0,3824.75634765625,1.0,283.1499938964844,287.7461853027344,289.7694091796875,290.5859375,293.1499938964844,293.1499938964844,283.1499938964844,17997.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742751717567444,1.0,0.0,0.0,0.575875997543335,0.5758787989616394,2.2128469723270427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.455078125,0.0,20.74163818359375,1895.4371337890625,0.0,433.9858093261719,0.2316175252199173,1.0,0.0,3.0,1.0,0.0
11981460,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.7295324206352234,0.2842443883419037,0.2600516676902771,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.9241999983787536,0.5867421627044678,0.5580325126647949,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31396484375,0.979826271533966,0.6944582462310791,0.4856426119804382,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.8079921007156372,0.3900069296360016,0.3732834160327911,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.7190530300140381,0.2711064219474792,1.2399941682815552,288.3139953613281,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3031616210937,288.3139038085937,1.0,0.6699371337890625,1.0,1.0,0.0,1.0,-3.503220319747925,3.5032105445861816,9.87797375273658e-06,2.709791660308838,0.4121019840240478,0.4121019840240478,0.0,216.3632659912109,192.0,11061.7373046875,-0.0,3753.98193359375,1.0,283.1499938964844,287.7436218261719,289.7802734375,290.5965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18001.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742792248725891,1.0,0.0,0.0,0.5756610631942749,0.5756638646125793,2.21119584864482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.42236328125,0.0,20.7353515625,1895.4371337890625,0.0,433.9964294433594,0.2316115796566009,1.0,0.0,3.0,1.0,0.0
11981520,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.7295324206352234,0.2842443883419037,0.2600516676902771,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.9241999983787536,0.5867421627044678,0.5580325126647949,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31396484375,0.979826271533966,0.6944582462310791,0.4856426119804382,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139953613281,0.8079921007156372,0.3900069296360016,0.3732834160327911,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.7190530300140381,0.2711064219474792,1.2399941682815552,288.3139953613281,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3031616210937,288.3139038085937,1.0,0.6699371337890625,1.0,1.0,0.0,1.0,-3.503220319747925,3.5032105445861816,9.87797375273658e-06,2.709791660308838,0.4121019840240478,0.4121019840240478,0.0,216.3632659912109,192.0,11061.7373046875,-0.0,3753.98193359375,1.0,283.1499938964844,287.7436218261719,289.7802734375,290.5965576171875,293.1499938964844,293.1499938964844,283.1499938964844,18001.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742792248725891,1.0,0.0,0.0,0.5756610631942749,0.5756638646125793,2.21119584864482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.42236328125,0.0,20.7353515625,1895.4371337890625,0.0,433.9964294433594,0.2316115796566009,1.0,0.0,3.0,1.0,0.0
11981580,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.7396751642227173,0.2842922210693359,0.2596475183963775,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.9401430487632751,0.5860009789466858,0.5568713545799255,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.9938845038414,0.6987935900688171,0.4882912933826446,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.8199470639228821,0.3902771174907684,0.3730686604976654,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.7293283939361572,0.2714389562606811,1.239238977432251,288.3115234375,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.30303955078125,288.3114318847656,1.0,0.6638566255569458,1.0,1.0,0.0,1.0,-3.503356456756592,3.5033466815948486,9.878542186925188e-06,2.7098238468170166,0.4117881059646606,0.4117881059646606,0.0,204.4617156982422,180.0,11046.8662109375,-0.0,3683.12109375,1.0,283.1499938964844,287.7413635253906,289.7900390625,290.6055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18005.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740503132343292,1.0,0.0,0.0,0.5751327872276306,0.5751355886459351,2.207139360166365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.598876953125,0.0,20.71329498291016,1895.4371337890625,0.0,433.39788818359375,0.2315677553415298,1.0,0.0,3.0,1.0,0.0
11981640,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.7396751642227173,0.2842922210693359,0.2596475183963775,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.9401430487632751,0.5860009789466858,0.5568713545799255,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.9938845038414,0.6987935900688171,0.4882912933826446,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.8199470639228821,0.3902771174907684,0.3730686604976654,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.7293283939361572,0.2714389562606811,1.239238977432251,288.3115234375,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.30303955078125,288.3114318847656,1.0,0.6638566255569458,1.0,1.0,0.0,1.0,-3.503356456756592,3.5033466815948486,9.878542186925188e-06,2.7098238468170166,0.4117881059646606,0.4117881059646606,0.0,204.4617156982422,180.0,11046.8662109375,-0.0,3683.12109375,1.0,283.1499938964844,287.7413635253906,289.7900390625,290.6055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18005.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740503132343292,1.0,0.0,0.0,0.5751327872276306,0.5751355886459351,2.207139360166365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.598876953125,0.0,20.71329498291016,1895.4371337890625,0.0,433.39788818359375,0.2315677553415298,1.0,0.0,3.0,1.0,0.0
11981700,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.745008111000061,0.2843132317066192,0.259455919265747,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.9481950998306274,0.5856227874755859,0.5562973022460938,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.9990000128746032,0.7009878158569336,0.4884175360202789,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.8259435892105103,0.3904062509536743,0.372969388961792,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.7346056699752808,0.2716054320335388,1.2389267683029177,288.3102722167969,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.30303955078125,288.3101501464844,1.0,0.6607276797294617,1.0,1.0,0.0,1.0,-3.5021772384643555,3.5021674633026123,9.872148439171724e-06,2.709005355834961,0.4115664064884186,0.4115664064884186,0.0,198.73489379882807,180.0,11036.26171875,-0.0,3645.880126953125,1.0,283.1499938964844,287.7403564453125,289.7945861816406,290.609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18008.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738523662090301,1.0,0.0,0.0,0.5747379660606384,0.5747407674789429,2.2041097835767687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.910400390625,0.0,20.695707321166992,1895.4371337890625,0.0,432.8810424804688,0.2315300703048706,1.0,0.0,3.0,1.0,0.0
11981760,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30584716796875,0.7489445805549622,0.2842955291271209,0.25931116938591,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056640625,0.9538471698760986,0.5852035880088806,0.5557717680931091,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056335449219,0.9990000128746032,0.7037343978881836,0.4807532131671905,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057556152344,0.8303207159042358,0.3904969096183777,0.3729191124439239,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3058776855469,0.7385091781616211,0.2717405259609222,1.2388659715652466,288.3056945800781,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3049621582031,288.3051452636719,1.0,0.6570395827293396,1.0,1.0,0.0,1.0,-3.491971015930176,3.491961002349853,9.815119483391754e-06,2.701267957687378,0.4112494587898254,0.4112494587898254,0.0,194.3143005371093,183.0,11013.2548828125,-0.0,3594.59912109375,1.0,283.1499938964844,287.7381286621094,289.7989196777344,290.6131896972656,293.1499938964844,293.1499938964844,283.1499938964844,18011.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736060500144958,1.0,0.0,0.0,0.5742043256759644,0.5742071270942688,2.2000186561399463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.454833984375,0.0,20.67201042175293,1895.4371337890625,0.0,432.23876953125,0.2314789891242981,1.0,0.0,3.0,1.0,0.0
11981820,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970275878906,0.7528926134109497,0.2842485904693603,0.2591303288936615,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969665527344,0.9590839147567748,0.5843376517295837,0.5548208951950073,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29693603515625,0.9990000128746032,0.710520327091217,0.4726157486438751,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969970703125,0.8347551226615906,0.3906638622283935,0.372931569814682,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970275878906,0.7425701022148132,0.2720444798469543,1.239464282989502,288.2969665527344,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3161926269531,288.2967529296875,1.0,0.6537887454032898,1.0,1.0,0.0,1.0,-3.4815258979797363,3.481516122817993,9.75555394688854e-06,2.692842721939087,0.4103982746601105,0.4103982746601105,0.0,190.00457763671875,186.0,10972.876953125,-0.0,3543.662353515625,1.0,283.1499938964844,287.73150634765625,289.8060607910156,290.61773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18020.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728144407272339,1.0,0.0,0.0,0.5726256370544434,0.5726284384727478,2.1879381861822367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.4453125,0.0,20.60002326965332,1895.4371337890625,0.0,430.18109130859375,0.2313207685947418,1.0,0.0,3.0,1.0,0.0
11981880,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970275878906,0.7528926134109497,0.2842485904693603,0.2591303288936615,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969665527344,0.9590839147567748,0.5843376517295837,0.5548208951950073,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29693603515625,0.9990000128746032,0.710520327091217,0.4726157486438751,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969970703125,0.8347551226615906,0.3906638622283935,0.372931569814682,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970275878906,0.7425701022148132,0.2720444798469543,1.239464282989502,288.2969665527344,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3161926269531,288.2967529296875,1.0,0.6537887454032898,1.0,1.0,0.0,1.0,-3.4815258979797363,3.481516122817993,9.75555394688854e-06,2.692842721939087,0.4103982746601105,0.4103982746601105,0.0,190.00457763671875,186.0,10972.876953125,-0.0,3543.662353515625,1.0,283.1499938964844,287.73150634765625,289.8060607910156,290.61773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18020.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728144407272339,1.0,0.0,0.0,0.5726256370544434,0.5726284384727478,2.1879381861822367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.4453125,0.0,20.60002326965332,1895.4371337890625,0.0,430.18109130859375,0.2313207685947418,1.0,0.0,3.0,1.0,0.0
