time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11981940,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948608398437,0.7539929747581482,0.2842160165309906,0.2590633928775787,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.9603641033172609,0.5838103294372559,0.5542882084846497,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947998046875,0.9990000128746032,0.7145329713821411,0.4703644812107086,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.8360350131988525,0.3907555341720581,0.3729792535305023,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948608398437,0.7438113689422607,0.2722399830818176,1.2401306629180908,288.2948303222656,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3222961425781,288.29473876953125,1.0,0.6529171466827393,1.0,1.0,0.0,1.0,-3.4789509773254395,3.4789412021636963,9.740831956150942e-06,2.6907413005828857,0.4098069369792938,0.4098069369792938,0.0,188.8377685546875,186.0,10949.591796875,-0.0,3530.526611328125,1.0,283.1499938964844,287.7296447753906,289.8097229003906,290.6195983886719,293.1499938964844,293.1499938964844,283.1499938964844,18024.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472123384475708,1.0,0.0,0.0,0.5714852213859558,0.571488082408905,2.179232261312336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.4169921875,0.0,20.545976638793945,1895.4371337890625,0.0,428.3929443359375,0.2311970293521881,1.0,0.0,3.0,1.0,0.0
11982000,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942199707031,0.754353940486908,0.2841935157775879,0.2590307295322418,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942199707031,0.9606932997703552,0.5834587216377258,0.5539455413818359,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942199707031,0.9990000128746032,0.7171054482460022,0.4696108996868133,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942199707031,0.8364847302436829,0.3908147811889648,0.3730222284793854,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942199707031,0.744286060333252,0.272372305393219,1.240653157234192,288.2942199707031,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3255920410156,288.294189453125,1.0,0.652667760848999,1.0,1.0,0.0,1.0,-3.4782707691192627,3.478261232376098,9.736846550367773e-06,2.690150022506714,0.4093803465366363,0.4093803465366363,0.0,188.45504760742188,189.0,10933.919921875,-0.0,3526.618408203125,1.0,283.1499938964844,287.7290954589844,289.8121032714844,290.6207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18027.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471601128578186,1.0,0.0,0.0,0.570651650428772,0.5706544518470764,2.1728794763475893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.13671875,0.0,20.505943298339844,1895.4371337890625,0.0,427.0465698242188,0.2311039865016937,1.0,0.0,3.0,1.0,0.0
11982060,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.7542359232902527,0.2841339111328125,0.2589808404445648,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29498291015625,0.96010160446167,0.5825831890106201,0.5531269907951355,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29498291015625,0.9990000128746032,0.7231411933898926,0.469747245311737,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.8365064263343811,0.3909592628479004,0.3731614649295807,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.7444993853569031,0.2727019488811493,1.2421414852142334,288.2949523925781,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3312072753906,288.2950439453125,1.0,0.6529346704483032,1.0,1.0,0.0,1.0,-3.4793434143066406,3.479333877563477,9.74247268459294e-06,2.6908392906188965,0.408203125,0.408203125,0.0,188.55908203125,192.0,10893.509765625,-0.0,3529.822509765625,1.0,283.1499938964844,287.7295837402344,289.818115234375,290.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18032.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701772928237915,1.0,0.0,0.0,0.5683228969573975,0.5683257579803467,2.1551812778852764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.85595703125,0.0,20.39276695251465,1895.4371337890625,0.0,423.3975524902344,0.2308370172977447,1.0,0.0,3.0,1.0,0.0
11982120,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.7542359232902527,0.2841339111328125,0.2589808404445648,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29498291015625,0.96010160446167,0.5825831890106201,0.5531269907951355,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29498291015625,0.9990000128746032,0.7231411933898926,0.469747245311737,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.8365064263343811,0.3909592628479004,0.3731614649295807,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.7444993853569031,0.2727019488811493,1.2421414852142334,288.2949523925781,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3312072753906,288.2950439453125,1.0,0.6529346704483032,1.0,1.0,0.0,1.0,-3.4793434143066406,3.479333877563477,9.74247268459294e-06,2.6908392906188965,0.408203125,0.408203125,0.0,188.55908203125,192.0,10893.509765625,-0.0,3529.822509765625,1.0,283.1499938964844,287.7295837402344,289.818115234375,290.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18032.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701772928237915,1.0,0.0,0.0,0.5683228969573975,0.5683257579803467,2.1551812778852764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.85595703125,0.0,20.39276695251465,1895.4371337890625,0.0,423.3975524902344,0.2308370172977447,1.0,0.0,3.0,1.0,0.0
11982180,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.7530984878540039,0.2840660810470581,0.2589592635631561,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9580857753753662,0.5817131400108337,0.5523496866226196,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9990000128746032,0.7286679148674011,0.4719040095806122,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.835429310798645,0.3911005854606628,0.3733336627483368,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.7437312602996826,0.2730203568935394,1.2437641620635986,288.2980041503906,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3334655761719,288.29815673828125,1.0,0.6540834307670593,1.0,1.0,0.0,1.0,-3.48313307762146,3.483123302459717,9.763390153239015e-06,2.693653345108032,0.4068688750267029,0.4068688750267029,0.0,189.7234802246093,195.0,10850.2333984375,-0.0,3545.88330078125,1.0,283.1499938964844,287.7319641113281,289.8239440917969,290.6261901855469,293.1499938964844,293.1499938964844,283.1499938964844,18038.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687168300151825,1.0,0.0,0.0,0.56565922498703,0.5656620264053345,2.1350262002783893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.936767578125,0.0,20.262176513671875,1895.4371337890625,0.0,419.6873474121094,0.2305246442556381,1.0,0.0,3.0,1.0,0.0
11982240,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.7530984878540039,0.2840660810470581,0.2589592635631561,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9580857753753662,0.5817131400108337,0.5523496866226196,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.9990000128746032,0.7286679148674011,0.4719040095806122,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.835429310798645,0.3911005854606628,0.3733336627483368,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.7437312602996826,0.2730203568935394,1.2437641620635986,288.2980041503906,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3334655761719,288.29815673828125,1.0,0.6540834307670593,1.0,1.0,0.0,1.0,-3.48313307762146,3.483123302459717,9.763390153239015e-06,2.693653345108032,0.4068688750267029,0.4068688750267029,0.0,189.7234802246093,195.0,10850.2333984375,-0.0,3545.88330078125,1.0,283.1499938964844,287.7319641113281,289.8239440917969,290.6261901855469,293.1499938964844,293.1499938964844,283.1499938964844,18038.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687168300151825,1.0,0.0,0.0,0.56565922498703,0.5656620264053345,2.1350262002783893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.936767578125,0.0,20.262176513671875,1895.4371337890625,0.0,419.6873474121094,0.2305246442556381,1.0,0.0,3.0,1.0,0.0
11982300,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.7522696852684021,0.2840278744697571,0.2589540183544159,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3001403808594,0.9567017555236816,0.581279456615448,0.5519721508026123,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3001708984375,0.9990000128746032,0.7312716245651245,0.4735075533390045,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30010986328125,0.8346107602119446,0.3911702334880829,0.3734283149242401,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.743094265460968,0.2731735706329345,1.2445958852767944,288.3001403808594,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3336486816406,288.3003234863281,1.0,0.6548848152160645,1.0,1.0,0.0,1.0,-3.485714673995972,3.4857048988342285,9.777727427717764e-06,2.695598125457764,0.4061409533023834,0.4061409533023834,0.0,190.5834350585937,195.0,10827.16796875,-0.0,3557.239501953125,1.0,283.1499938964844,287.73370361328125,289.8266296386719,290.62725830078125,293.1499938964844,293.1499938964844,283.1499938964844,18040.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679944515228271,1.0,0.0,0.0,0.5642015337944031,0.5642043352127075,2.124036413420072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.56298828125,0.0,20.19052124023437,1895.4371337890625,0.0,417.86431884765625,0.2303519546985626,1.0,0.0,3.0,1.0,0.0
11982360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025207519531,0.751323938369751,0.2839866280555725,0.2589504420757293,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025817871094,0.9551396369934082,0.5808462500572205,0.5515996217727661,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.9990000128746032,0.7337894439697266,0.4753550887107849,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30255126953125,0.833666205406189,0.3912391364574432,0.3735269010066986,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025207519531,0.742342472076416,0.2733227014541626,1.2454310655593872,288.3025817871094,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3333435058594,288.30279541015625,1.0,0.6557909846305847,1.0,1.0,0.0,1.0,-3.4886069297790527,3.4885971546173096,9.793829121917952e-06,2.697786331176758,0.405372679233551,0.405372679233551,0.0,191.5743408203125,198.0,10803.0302734375,-0.0,3570.14453125,1.0,283.1499938964844,287.7356872558594,289.8290405273437,290.6280212402344,293.1499938964844,293.1499938964844,283.1499938964844,18043.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672763347625732,1.0,0.0,0.0,0.5626625418663025,0.5626653432846069,2.1124648696968516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.8525390625,0.0,20.114845275878903,1895.4371337890625,0.0,416.0599365234375,0.2301688343286514,1.0,0.0,3.0,1.0,0.0
11982420,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081359863281,0.7491876482963562,0.2838948369026184,0.2589447498321533,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.95161634683609,0.5799802541732788,0.5508654713630676,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.9990000128746032,0.7386069893836975,0.4795863628387451,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.8315111398696899,0.3913747668266296,0.3737322092056274,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081359863281,0.740595817565918,0.2736094892024994,1.2470974922180176,288.3082275390625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.33154296875,288.3084411621094,1.0,0.657832682132721,1.0,1.0,0.0,1.0,-3.4950571060180664,3.4950473308563232,9.829836926655844e-06,2.702685594558716,0.4037105441093445,0.4037105441093445,0.0,193.84999084472656,201.0,10751.1767578125,-0.0,3599.387939453125,1.0,283.1499938964844,287.74029541015625,289.8330078125,290.62847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18048.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658246338367462,1.0,0.0,0.0,0.5593355894088745,0.559338390827179,2.087557327001832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.246337890625,0.0,19.95140266418457,1895.4371337890625,0.0,412.4360961914063,0.2297712564468383,1.0,0.0,3.0,1.0,0.0
11982480,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081359863281,0.7491876482963562,0.2838948369026184,0.2589447498321533,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.95161634683609,0.5799802541732788,0.5508654713630676,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.9990000128746032,0.7386069893836975,0.4795863628387451,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.8315111398696899,0.3913747668266296,0.3737322092056274,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081359863281,0.740595817565918,0.2736094892024994,1.2470974922180176,288.3082275390625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.33154296875,288.3084411621094,1.0,0.657832682132721,1.0,1.0,0.0,1.0,-3.4950571060180664,3.4950473308563232,9.829836926655844e-06,2.702685594558716,0.4037105441093445,0.4037105441093445,0.0,193.84999084472656,201.0,10751.1767578125,-0.0,3599.387939453125,1.0,283.1499938964844,287.74029541015625,289.8330078125,290.62847900390625,293.1499938964844,293.1499938964844,283.1499938964844,18048.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658246338367462,1.0,0.0,0.0,0.5593355894088745,0.559338390827179,2.087557327001832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.246337890625,0.0,19.95140266418457,1895.4371337890625,0.0,412.4360961914063,0.2297712564468383,1.0,0.0,3.0,1.0,0.0
11982540,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145751953125,0.7468452453613281,0.2837910950183868,0.2589375376701355,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3146667480469,0.9477201104164124,0.5791175365447998,0.550143301486969,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.314697265625,0.9990000128746032,0.7431778311729431,0.4843112230300903,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31463623046875,0.8291276693344116,0.3915073275566101,0.3739444613456726,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145751953125,0.7386402487754822,0.2738827764987945,1.2487473487854004,288.3146667480469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3284912109375,288.3149108886719,1.0,0.6600856781005859,1.0,1.0,0.0,1.0,-3.5021023750305176,3.5020925998687744,9.869288078334648e-06,2.7080535888671875,0.401869922876358,0.401869922876358,0.0,196.40631103515625,204.0,10694.0283203125,-0.0,3631.867431640625,1.0,283.1499938964844,287.74560546875,289.8356018066406,290.6272277832031,293.1499938964844,293.1499938964844,283.1499938964844,18053.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642910659313202,1.0,0.0,0.0,0.5556605458259583,0.5556633472442627,2.060215109622732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.8291015625,0.0,19.77134132385254,1895.4371337890625,0.0,408.6422729492188,0.2293304204940796,1.0,0.0,3.0,1.0,0.0
11982600,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145751953125,0.7468452453613281,0.2837910950183868,0.2589375376701355,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3146667480469,0.9477201104164124,0.5791175365447998,0.550143301486969,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.314697265625,0.9990000128746032,0.7431778311729431,0.4843112230300903,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31463623046875,0.8291276693344116,0.3915073275566101,0.3739444613456726,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145751953125,0.7386402487754822,0.2738827764987945,1.2487473487854004,288.3146667480469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3284912109375,288.3149108886719,1.0,0.6600856781005859,1.0,1.0,0.0,1.0,-3.5021023750305176,3.5020925998687744,9.869288078334648e-06,2.7080535888671875,0.401869922876358,0.401869922876358,0.0,196.40631103515625,204.0,10694.0283203125,-0.0,3631.867431640625,1.0,283.1499938964844,287.74560546875,289.8356018066406,290.6272277832031,293.1499938964844,293.1499938964844,283.1499938964844,18053.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642910659313202,1.0,0.0,0.0,0.5556605458259583,0.5556633472442627,2.060215109622732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.8291015625,0.0,19.77134132385254,1895.4371337890625,0.0,408.6422729492188,0.2293304204940796,1.0,0.0,3.0,1.0,0.0
11982660,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.744404673576355,0.2836768627166748,0.2589265704154968,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.943602740764618,0.5782561898231506,0.5494295358657837,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.9990000128746032,0.7475468516349792,0.4893261790275574,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.8266273140907288,0.391637235879898,0.3741604387760162,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.736579954624176,0.2741456031799316,1.25037682056427,288.32177734375,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32476806640625,288.32208251953125,1.0,0.6624640822410583,1.0,1.0,0.0,1.0,-3.5094826221466064,3.509472846984864,9.910727385431528e-06,2.713686943054199,0.3998398184776306,0.3998398184776306,0.0,199.1403961181641,207.0,10631.099609375,-0.0,3666.359130859375,1.0,283.1499938964844,287.7515869140625,289.8368225097656,290.62420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18059.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626084566116333,1.0,0.0,0.0,0.5516228079795837,0.5516256093978882,2.0303826175904763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.41845703125,0.0,19.57430076599121,1895.4371337890625,0.0,404.5198059082031,0.2288449704647064,1.0,0.0,3.0,1.0,0.0
11982720,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.744404673576355,0.2836768627166748,0.2589265704154968,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.943602740764618,0.5782561898231506,0.5494295358657837,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.9990000128746032,0.7475468516349792,0.4893261790275574,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.8266273140907288,0.391637235879898,0.3741604387760162,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.736579954624176,0.2741456031799316,1.25037682056427,288.32177734375,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32476806640625,288.32208251953125,1.0,0.6624640822410583,1.0,1.0,0.0,1.0,-3.5094826221466064,3.509472846984864,9.910727385431528e-06,2.713686943054199,0.3998398184776306,0.3998398184776306,0.0,199.1403961181641,207.0,10631.099609375,-0.0,3666.359130859375,1.0,283.1499938964844,287.7515869140625,289.8368225097656,290.62420654296875,293.1499938964844,293.1499938964844,283.1499938964844,18059.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626084566116333,1.0,0.0,0.0,0.5516228079795837,0.5516256093978882,2.0303826175904763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.41845703125,0.0,19.57430076599121,1895.4371337890625,0.0,404.5198059082031,0.2288449704647064,1.0,0.0,3.0,1.0,0.0
11982780,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.7419319152832031,0.2835538983345032,0.2589112520217895,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.9393656849861144,0.5773941278457642,0.5487195253372192,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.9990000128746032,0.7517438530921936,0.4945031702518463,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.8240767121315002,0.3917653560638428,0.374378502368927,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.7344782948493958,0.274400919675827,1.2519887685775757,288.3295288085937,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32061767578125,288.329833984375,1.0,0.6649142503738403,1.0,1.0,0.0,1.0,-3.517038583755493,3.517028570175171,9.95326081465464e-06,2.7194607257843018,0.3976088464260101,0.3976088464260101,0.0,201.98696899414065,210.0,10561.990234375,-0.0,3702.09716796875,1.0,283.1499938964844,287.75811767578125,289.8367919921875,290.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18064.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607327282428741,1.0,0.0,0.0,0.5472074151039124,0.5472102165222168,1.9980088694637743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.880859375,0.0,19.35989189147949,1895.4371337890625,0.0,399.9729614257813,0.2283132821321487,1.0,0.0,3.0,1.0,0.0
11982840,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.7419319152832031,0.2835538983345032,0.2589112520217895,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.9393656849861144,0.5773941278457642,0.5487195253372192,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.9990000128746032,0.7517438530921936,0.4945031702518463,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294982910156,0.8240767121315002,0.3917653560638428,0.374378502368927,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.7344782948493958,0.274400919675827,1.2519887685775757,288.3295288085937,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32061767578125,288.329833984375,1.0,0.6649142503738403,1.0,1.0,0.0,1.0,-3.517038583755493,3.517028570175171,9.95326081465464e-06,2.7194607257843018,0.3976088464260101,0.3976088464260101,0.0,201.98696899414065,210.0,10561.990234375,-0.0,3702.09716796875,1.0,283.1499938964844,287.75811767578125,289.8367919921875,290.61944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18064.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607327282428741,1.0,0.0,0.0,0.5472074151039124,0.5472102165222168,1.9980088694637743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.880859375,0.0,19.35989189147949,1895.4371337890625,0.0,399.9729614257813,0.2283132821321487,1.0,0.0,3.0,1.0,0.0
11982900,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7406961917877197,0.2834896743297577,0.258901983499527,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.9372252821922302,0.5769628882408142,0.5483652353286743,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33367919921875,0.9990000128746032,0.7537829875946045,0.4971264004707336,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8227949738502502,0.3918290734291076,0.3744881451129913,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7334243655204773,0.2745265960693359,1.2527896165847778,288.3336486816406,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.31842041015625,288.3339538574219,1.0,0.6661556363105774,1.0,1.0,0.0,1.0,-3.5208520889282227,3.5208420753479004,9.974765816878062e-06,2.7223763465881348,0.39641273021698,0.39641273021698,0.0,203.4390869140625,210.0,10524.9658203125,-0.0,3720.28125,1.0,283.1499938964844,287.7615966796875,289.8363342285156,290.6164245605469,293.1499938964844,293.1499938964844,283.1499938964844,18067.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597117006778717,1.0,0.0,0.0,0.5448498129844666,0.5448525547981262,1.9808293671985663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.7607421875,0.0,19.24588394165039,1895.4371337890625,0.0,397.5192260742188,0.228029116988182,1.0,0.0,3.0,1.0,0.0
11982960,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.7394661903381348,0.2834239602088928,0.2588917315006256,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.9350810050964355,0.5765316486358643,0.5480114817619324,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.9990000128746032,0.7557867765426636,0.4997614622116089,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.8215140700340271,0.3918928205966949,0.3745982646942138,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.7323734760284424,0.2746514081954956,1.253588318824768,288.337890625,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3161926269531,288.3382263183594,1.0,0.6674033403396606,1.0,1.0,0.0,1.0,-3.524677038192749,3.5246670246124268,9.99636176857166e-06,2.725301742553711,0.3951632380485534,0.3951632380485534,0.0,204.904525756836,213.0,10486.3046875,-0.0,3738.611328125,1.0,283.1499938964844,287.7652282714844,289.8355712890625,290.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,18070.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586365520954132,1.0,0.0,0.0,0.5423944592475891,0.5423972010612488,1.9630164160844288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.0849609375,0.0,19.127477645874023,1895.4371337890625,0.0,394.95159912109375,0.2277331352233886,1.0,0.0,3.0,1.0,0.0
11983020,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.7370317578315735,0.2832888662815094,0.2588687539100647,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.9308040738105774,0.5756698250770569,0.5473052859306335,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.9990000128746032,0.759692907333374,0.5050467252731323,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.8189621567726135,0.3920211493968963,0.3748200237751007,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.7302890419960022,0.2748995721340179,1.2551823854446411,288.34686279296875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3116149902344,288.34722900390625,1.0,0.6699099540710449,1.0,1.0,0.0,1.0,-3.532341957092285,3.532331943511963,1.0039713743026368e-05,2.731165647506714,0.3924967646598816,0.3924967646598816,0.0,207.8647308349609,216.0,10403.837890625,-0.0,3775.597412109375,1.0,283.1499938964844,287.7728881835937,289.833251953125,290.6048889160156,293.1499938964844,293.1499938964844,283.1499938964844,18076.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563184976577759,1.0,0.0,0.0,0.537177562713623,0.5371803641319275,1.9254365213328132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.978759765625,0.0,18.876930236816406,1895.4371337890625,0.0,389.4709777832031,0.2271057218313217,1.0,0.0,3.0,1.0,0.0
11983080,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.7370317578315735,0.2832888662815094,0.2588687539100647,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.9308040738105774,0.5756698250770569,0.5473052859306335,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468933105469,0.9990000128746032,0.759692907333374,0.5050467252731323,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.8189621567726135,0.3920211493968963,0.3748200237751007,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.7302890419960022,0.2748995721340179,1.2551823854446411,288.34686279296875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3116149902344,288.34722900390625,1.0,0.6699099540710449,1.0,1.0,0.0,1.0,-3.532341957092285,3.532331943511963,1.0039713743026368e-05,2.731165647506714,0.3924967646598816,0.3924967646598816,0.0,207.8647308349609,216.0,10403.837890625,-0.0,3775.597412109375,1.0,283.1499938964844,287.7728881835937,289.833251953125,290.6048889160156,293.1499938964844,293.1499938964844,283.1499938964844,18076.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563184976577759,1.0,0.0,0.0,0.537177562713623,0.5371803641319275,1.9254365213328132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.978759765625,0.0,18.876930236816406,1895.4371337890625,0.0,389.4709777832031,0.2271057218313217,1.0,0.0,3.0,1.0,0.0
11983140,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7354001998901367,0.2831947803497314,0.2588514983654022,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533630371094,0.9279208183288574,0.5750848650932312,0.5468264818191528,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.9990000128746032,0.7622733116149902,0.5086398124694824,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.8172381520271301,0.3921097218990326,0.374972403049469,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7288894653320312,0.2750680446624756,1.256266713142395,288.35333251953125,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3084411621094,288.35369873046875,1.0,0.6716183423995972,1.0,1.0,0.0,1.0,-3.537554979324341,3.5375449657440186,1.0069255040434656e-05,2.735154867172241,0.3905479311943054,0.3905479311943054,0.0,209.89344787597656,216.0,10343.6669921875,-0.0,3800.931640625,1.0,283.1499938964844,287.7784729003906,289.8310241699219,290.5984191894531,293.1499938964844,293.1499938964844,283.1499938964844,18080.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546060860157013,1.0,0.0,0.0,0.5333859324455261,0.5333886742591858,1.8983511651526896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.146240234375,0.0,18.695777893066406,1895.4371337890625,0.0,385.4703063964844,0.2266513258218765,1.0,0.0,3.0,1.0,0.0
11983200,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563537597656,0.7346400618553162,0.2831500768661499,0.2588430643081665,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35650634765625,0.9265748858451844,0.5748100280761719,0.5466016530990601,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.9990000128746032,0.7634686231613159,0.5103276968002319,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564453125,0.8164306879043579,0.3921518921852112,0.3750446736812591,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3563537597656,0.728236734867096,0.2751474678516388,1.2567777633666992,288.3564758300781,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.30694580078125,288.3568725585937,1.0,0.672422468662262,1.0,1.0,0.0,1.0,-3.540006637573242,3.539996385574341,1.0083162123919465e-05,2.7370307445526123,0.3895942866802215,0.3895942866802215,0.0,210.85108947753903,219.0,10314.24609375,-0.0,3812.89111328125,1.0,283.1499938964844,287.7811889648437,289.8298034667969,290.5951232910156,293.1499938964844,293.1499938964844,283.1499938964844,18081.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537656605243683,1.0,0.0,0.0,0.5315375328063965,0.5315403342247009,1.885217137953532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.443359375,0.0,18.60776901245117,1895.4371337890625,0.0,383.52154541015625,0.2264303565025329,1.0,0.0,3.0,1.0,0.0
11983260,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.7322967648506165,0.2830090820789337,0.2588156163692474,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667907714844,0.9224263429641724,0.5739535689353943,0.5459014177322388,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.9990000128746032,0.7671210169792175,0.5155839323997498,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667297363281,0.8139235377311707,0.3922868072986603,0.3752734065055847,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.7262226343154907,0.2753970623016357,1.2583811283111572,288.3667907714844,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30224609375,288.3671875,1.0,0.6749337911605835,1.0,1.0,0.0,1.0,-3.547657966613769,3.547647953033448,1.0126631423190702e-05,2.742886781692505,0.386445939540863,0.386445939540863,0.0,213.8524932861328,222.0,10217.349609375,-0.0,3850.39404296875,1.0,283.1499938964844,287.7901306152344,289.8252258300781,290.5837097167969,293.1499938964844,293.1499938964844,283.1499938964844,18087.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509728550910949,1.0,0.0,0.0,0.5254682302474976,0.5254709720611572,1.8424104908376652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.4306640625,0.0,18.320199966430664,1895.4371337890625,0.0,377.1139526367188,0.2257075011730194,1.0,0.0,3.0,1.0,0.0
11983320,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.7322967648506165,0.2830090820789337,0.2588156163692474,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667907714844,0.9224263429641724,0.5739535689353943,0.5459014177322388,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.9990000128746032,0.7671210169792175,0.5155839323997498,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3667297363281,0.8139235377311707,0.3922868072986603,0.3752734065055847,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.7262226343154907,0.2753970623016357,1.2583811283111572,288.3667907714844,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30224609375,288.3671875,1.0,0.6749337911605835,1.0,1.0,0.0,1.0,-3.547657966613769,3.547647953033448,1.0126631423190702e-05,2.742886781692505,0.386445939540863,0.386445939540863,0.0,213.8524932861328,222.0,10217.349609375,-0.0,3850.39404296875,1.0,283.1499938964844,287.7901306152344,289.8252258300781,290.5837097167969,293.1499938964844,293.1499938964844,283.1499938964844,18087.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509728550910949,1.0,0.0,0.0,0.5254682302474976,0.5254709720611572,1.8424104908376652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.4306640625,0.0,18.320199966430664,1895.4371337890625,0.0,377.1139526367188,0.2257075011730194,1.0,0.0,3.0,1.0,0.0
11983380,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37762451171875,0.7300031185150146,0.2828671038150787,0.2587873339653015,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3777770996094,0.918385922908783,0.5731019377708435,0.5452056527137756,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778076171875,0.9990000128746032,0.7706546783447266,0.5208027958869934,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3777160644531,0.8114404678344727,0.3924276232719421,0.3755075633525848,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37762451171875,0.7242488861083984,0.2756499946117401,1.25999915599823,288.3777770996094,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29754638671875,288.3782043457031,1.0,0.6774402260780334,1.0,1.0,0.0,1.0,-3.555293321609497,3.555283069610596,1.0170104360440746e-05,2.748731136322021,0.3830409646034241,0.3830409646034241,0.0,216.8620147705078,225.0,10112.9638671875,-0.0,3888.0556640625,1.0,283.1499938964844,287.7996826171875,289.8194885253906,290.5705871582031,293.1499938964844,293.1499938964844,283.1499938964844,18093.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479322135448456,1.0,0.0,0.0,0.5189628005027771,0.5189655423164368,1.7970739563111238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.883544921875,0.0,18.014413833618164,1895.4371337890625,0.0,370.2549743652344,0.2249375581741333,1.0,0.0,3.0,1.0,0.0
11983440,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37762451171875,0.7300031185150146,0.2828671038150787,0.2587873339653015,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3777770996094,0.918385922908783,0.5731019377708435,0.5452056527137756,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778076171875,0.9990000128746032,0.7706546783447266,0.5208027958869934,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3777160644531,0.8114404678344727,0.3924276232719421,0.3755075633525848,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37762451171875,0.7242488861083984,0.2756499946117401,1.25999915599823,288.3777770996094,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29754638671875,288.3782043457031,1.0,0.6774402260780334,1.0,1.0,0.0,1.0,-3.555293321609497,3.555283069610596,1.0170104360440746e-05,2.748731136322021,0.3830409646034241,0.3830409646034241,0.0,216.8620147705078,225.0,10112.9638671875,-0.0,3888.0556640625,1.0,283.1499938964844,287.7996826171875,289.8194885253906,290.5705871582031,293.1499938964844,293.1499938964844,283.1499938964844,18093.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479322135448456,1.0,0.0,0.0,0.5189628005027771,0.5189655423164368,1.7970739563111238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.883544921875,0.0,18.014413833618164,1895.4371337890625,0.0,370.2549743652344,0.2249375581741333,1.0,0.0,3.0,1.0,0.0
11983500,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3833923339844,0.7288745641708374,0.2827961444854736,0.2587731480598449,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.383544921875,0.9164139032363892,0.5726783871650696,0.5448598265647888,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38360595703125,0.9990000128746032,0.7723768949508667,0.5233955383300781,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.38348388671875,0.8102072477340698,0.3925008177757263,0.375627189874649,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3833923339844,0.72327721118927,0.2757782638072967,1.2608158588409424,288.383544921875,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.29522705078125,288.38397216796875,1.0,0.6786909699440002,1.0,1.0,0.0,1.0,-3.559105396270752,3.5590951442718506,1.0191845831286628e-05,2.751649618148804,0.381236582994461,0.381236582994461,0.0,218.3682861328125,225.0,10057.8525390625,-0.0,3906.9384765625,1.0,283.1499938964844,287.8047180175781,289.8161926269531,290.5633850097656,293.1499938964844,293.1499938964844,283.1499938964844,18095.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463125765323639,1.0,0.0,0.0,0.5155404806137085,0.5155432820320129,1.7734503643396238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.61962890625,0.0,17.854583740234375,1895.4371337890625,0.0,366.6502075195313,0.224534660577774,1.0,0.0,3.0,1.0,0.0
11983560,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.38934326171875,0.7277576327323914,0.2827252745628357,0.258759081363678,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895263671875,0.9144774675369264,0.5722563862800598,0.5445154905319214,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895568847656,0.9990000128746032,0.7740678191184998,0.5259766578674316,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3894348144531,0.8089785575866699,0.392575740814209,0.3757485151290893,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.38934326171875,0.7223153114318848,0.2759078741073608,1.2616382837295532,288.3894958496094,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2929077148437,288.38995361328125,1.0,0.6799399852752686,1.0,1.0,0.0,1.0,-3.5629146099090576,3.562904357910156,1.0213593668595422e-05,2.754566192626953,0.3793662190437317,0.3793662190437317,0.0,219.875244140625,228.0,10000.869140625,-0.0,3925.85546875,1.0,283.1499938964844,287.8099365234375,289.8126220703125,290.55572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18098.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446302950382232,1.0,0.0,0.0,0.5120117664337158,0.5120145082473755,1.7492560289156245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3207.73095703125,0.0,17.690509796142578,1895.4371337890625,0.0,362.9413146972656,0.2241207063198089,1.0,0.0,3.0,1.0,0.0
11983620,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017639160156,0.7255550622940063,0.2825827300548553,0.2587306499481201,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4019775390625,0.9107199907302856,0.5714162588119507,0.5438308119773865,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020080566406,0.9990000128746032,0.7772969603538513,0.5311041474342346,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018859863281,0.8065289258956909,0.3927255570888519,0.3759932219982147,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017639160156,0.7204185128211975,0.2761711478233337,1.2633017301559448,288.4019470214844,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28790283203125,288.40240478515625,1.0,0.6824322938919067,1.0,1.0,0.0,1.0,-3.570520639419556,3.5705103874206543,1.025709480018122e-05,2.7603914737701416,0.3754172027111053,0.3754172027111053,0.0,222.89080810546875,231.0,9881.0615234375,-0.0,3963.78076171875,1.0,283.1499938964844,287.82086181640625,289.8045959472656,290.5391540527344,293.1499938964844,293.1499938964844,283.1499938964844,18104.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410674273967743,1.0,0.0,0.0,0.5046244263648987,0.5046271681785583,1.6991434037549883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3167.993896484375,0.0,17.34947395324707,1895.4371337890625,0.0,355.2020568847656,0.2232592850923538,1.0,0.0,3.0,1.0,0.0
11983680,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017639160156,0.7255550622940063,0.2825827300548553,0.2587306499481201,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4019775390625,0.9107199907302856,0.5714162588119507,0.5438308119773865,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020080566406,0.9990000128746032,0.7772969603538513,0.5311041474342346,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018859863281,0.8065289258956909,0.3927255570888519,0.3759932219982147,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017639160156,0.7204185128211975,0.2761711478233337,1.2633017301559448,288.4019470214844,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28790283203125,288.40240478515625,1.0,0.6824322938919067,1.0,1.0,0.0,1.0,-3.570520639419556,3.5705103874206543,1.025709480018122e-05,2.7603914737701416,0.3754172027111053,0.3754172027111053,0.0,222.89080810546875,231.0,9881.0615234375,-0.0,3963.78076171875,1.0,283.1499938964844,287.82086181640625,289.8045959472656,290.5391540527344,293.1499938964844,293.1499938964844,283.1499938964844,18104.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410674273967743,1.0,0.0,0.0,0.5046244263648987,0.5046271681785583,1.6991434037549883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3167.993896484375,0.0,17.34947395324707,1895.4371337890625,0.0,355.2020568847656,0.2232592850923538,1.0,0.0,3.0,1.0,0.0
11983740,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149780273437,0.723387598991394,0.2824385166168213,0.2587008476257324,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151611328125,0.9071298241615297,0.5705809593200684,0.5431506037712097,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.41522216796875,0.9990000128746032,0.7803060412406921,0.5361876487731934,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150695800781,0.8040879368782043,0.392872005701065,0.3762351274490356,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149475097656,0.718552827835083,0.2764390707015991,1.2649873495101929,288.4151611328125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2825012207031,288.4156494140625,1.0,0.6849157214164734,1.0,1.0,0.0,1.0,-3.5781004428863525,3.578090190887451,1.0300548638042528e-05,2.766200542449951,0.3711800873279571,0.3711800873279571,0.0,225.9087829589844,234.0,9753.3037109375,-0.0,4001.804443359375,1.0,283.1499938964844,287.8324279785156,289.7953491210937,290.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18109.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372293055057525,1.0,0.0,0.0,0.4967913031578064,0.4968178570270538,1.6468023389393238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.635498046875,0.0,16.992223739624023,1895.4371337890625,0.0,347.03594970703125,0.2223546653985977,1.0,0.0,3.0,1.0,0.0
