time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11983800,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149780273437,0.723387598991394,0.2824385166168213,0.2587008476257324,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4151611328125,0.9071298241615297,0.5705809593200684,0.5431506037712097,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.41522216796875,0.9990000128746032,0.7803060412406921,0.5361876487731934,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150695800781,0.8040879368782043,0.392872005701065,0.3762351274490356,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149475097656,0.718552827835083,0.2764390707015991,1.2649873495101929,288.4151611328125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2825012207031,288.4156494140625,1.0,0.6849157214164734,1.0,1.0,0.0,1.0,-3.5781004428863525,3.578090190887451,1.0300548638042528e-05,2.766200542449951,0.3711800873279571,0.3711800873279571,0.0,225.9087829589844,234.0,9753.3037109375,-0.0,4001.804443359375,1.0,283.1499938964844,287.8324279785156,289.7953491210937,290.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18109.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372293055057525,1.0,0.0,0.0,0.4967913031578064,0.4968178570270538,1.6468023389393238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.635498046875,0.0,16.992223739624023,1895.4371337890625,0.0,347.03594970703125,0.2223546653985977,1.0,0.0,3.0,1.0,0.0
11983860,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4291076660156,0.7212517261505127,0.2822949588298797,0.2586708962917328,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4293212890625,0.9037286043167114,0.5697530508041382,0.5424764752388,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42938232421875,0.9990000128746032,0.7831658124923706,0.5412236452102661,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4292297363281,0.8016957640647888,0.3930217921733856,0.3764781951904297,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4291076660156,0.7167155146598816,0.2767128050327301,1.2666963338851929,288.4293212890625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27703857421875,288.42987060546875,1.0,0.6873902678489685,1.0,1.0,0.0,1.0,-3.585660219192505,3.5856499671936035,1.0343992471462116e-05,2.7719991207122803,0.3666515052318573,0.3666515052318573,0.0,228.92703247070312,237.0,9616.3701171875,-0.0,4039.92724609375,1.0,283.1499938964844,287.8448181152344,289.7850036621094,290.50079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18108.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331200420856476,1.0,0.0,0.0,0.4884169101715088,0.4896022975444793,1.591750020679683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.166748046875,0.0,16.65081024169922,1895.4371337890625,0.0,338.48211669921875,0.2214439362287521,1.0,0.0,3.0,1.0,0.0
11983920,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4291076660156,0.7212517261505127,0.2822949588298797,0.2586708962917328,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4293212890625,0.9037286043167114,0.5697530508041382,0.5424764752388,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42938232421875,0.9990000128746032,0.7831658124923706,0.5412236452102661,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4292297363281,0.8016957640647888,0.3930217921733856,0.3764781951904297,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4291076660156,0.7167155146598816,0.2767128050327301,1.2666963338851929,288.4293212890625,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27703857421875,288.42987060546875,1.0,0.6873902678489685,1.0,1.0,0.0,1.0,-3.585660219192505,3.5856499671936035,1.0343992471462116e-05,2.7719991207122803,0.3666515052318573,0.3666515052318573,0.0,228.92703247070312,237.0,9616.3701171875,-0.0,4039.92724609375,1.0,283.1499938964844,287.8448181152344,289.7850036621094,290.50079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18108.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331200420856476,1.0,0.0,0.0,0.4884169101715088,0.4896022975444793,1.591750020679683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3081.166748046875,0.0,16.65081024169922,1895.4371337890625,0.0,338.48211669921875,0.2214439362287521,1.0,0.0,3.0,1.0,0.0
11983980,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.44488525390625,0.7191360592842102,0.2821569144725799,0.2586451172828674,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44512939453125,0.90048748254776,0.5689388513565063,0.5418140292167664,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4451904296875,0.9990000128746032,0.7859138250350952,0.5461318492889404,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44500732421875,0.7993509769439697,0.3931832611560821,0.3767307102680206,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44488525390625,0.714896559715271,0.2769968211650848,1.2684476375579834,288.4450988769531,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2718200683594,288.4457092285156,1.0,0.6898530125617981,1.0,1.0,0.0,1.0,-3.593148231506348,3.593137741088867,1.0387143447587732e-05,2.7777531147003174,0.3618319928646087,0.3618319928646087,0.0,231.9546661376953,240.0,9467.916015625,-0.0,4078.068359375,1.0,283.1499938964844,287.8585510253906,289.7735595703125,290.47918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18090.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287502765655517,1.0,0.0,0.0,0.4793364703655243,0.4858407080173492,1.5331139024965523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.239990234375,0.0,16.419954299926758,1895.4371337890625,0.0,329.5915832519531,0.220656931400299,1.0,0.0,3.0,1.0,0.0
11984040,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.44488525390625,0.7191360592842102,0.2821569144725799,0.2586451172828674,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44512939453125,0.90048748254776,0.5689388513565063,0.5418140292167664,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4451904296875,0.9990000128746032,0.7859138250350952,0.5461318492889404,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44500732421875,0.7993509769439697,0.3931832611560821,0.3767307102680206,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44488525390625,0.714896559715271,0.2769968211650848,1.2684476375579834,288.4450988769531,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2718200683594,288.4457092285156,1.0,0.6898530125617981,1.0,1.0,0.0,1.0,-3.593148231506348,3.593137741088867,1.0387143447587732e-05,2.7777531147003174,0.3618319928646087,0.3618319928646087,0.0,231.9546661376953,240.0,9467.916015625,-0.0,4078.068359375,1.0,283.1499938964844,287.8585510253906,289.7735595703125,290.47918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18090.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287502765655517,1.0,0.0,0.0,0.4793364703655243,0.4858407080173492,1.5331139024965523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.239990234375,0.0,16.419954299926758,1895.4371337890625,0.0,329.5915832519531,0.220656931400299,1.0,0.0,3.0,1.0,0.0
11984100,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4532775878906,0.7180585861206055,0.2820906639099121,0.2586362063884735,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535217285156,0.8988559246063232,0.5685380101203918,0.5414901375770569,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535827636719,0.9990000128746032,0.7872660160064697,0.5483605265617371,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4533996582031,0.7981657981872559,0.3932698667049408,0.3768638670444488,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4532775878906,0.7139667868614197,0.277143657207489,1.269351840019226,288.4534912109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.26934814453125,288.4541015625,1.0,0.6910679340362549,1.0,1.0,0.0,1.0,-3.596677303314209,3.5966668128967285,1.040753340930678e-05,2.780472755432129,0.3593112230300903,0.3593112230300903,0.0,233.4986572265625,240.0,9389.646484375,-0.0,4096.81494140625,1.0,283.1499938964844,287.8659362792969,289.7673645019531,290.4676513671875,293.1499938964844,293.1499938964844,283.1499938964844,18076.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264620840549469,1.0,0.0,0.0,0.4745800197124481,0.4856192469596863,1.502838742339918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.42431640625,0.0,16.361291885375977,1895.4371337890625,0.0,325.01739501953125,0.2203461229801178,1.0,0.0,3.0,1.0,0.0
11984160,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.46173095703125,0.7169508337974548,0.2820254564285278,0.2586304545402527,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.46197509765625,0.8971939086914062,0.5681403875350952,0.5411717891693115,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4620666503906,0.9990000128746032,0.7886254191398621,0.5503069162368774,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618835449219,0.796953558921814,0.3933598399162292,0.377002477645874,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.46173095703125,0.7130065560340881,0.2772934436798095,1.270279049873352,288.46197509765625,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.26708984375,288.4625549316406,1.0,0.6922595500946045,1.0,1.0,0.0,1.0,-3.599912166595459,3.5999019145965576,1.0426254448248072e-05,2.782970428466797,0.356711596250534,0.356711596250534,0.0,235.0772247314453,243.0,9309.2900390625,-0.0,4115.0322265625,1.0,283.1499938964844,287.8734741210937,289.76080322265625,290.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,18064.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240931868553161,1.0,0.0,0.0,0.4697390496730804,0.4861753284931183,1.4723355867829468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.626953125,0.0,16.33167839050293,1895.4371337890625,0.0,320.3387451171875,0.220088854432106,1.0,0.0,3.0,1.0,0.0
11984220,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.478271484375,0.7146364450454712,0.2818941175937652,0.2586251497268677,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.478515625,0.8937787413597107,0.5673491954803467,0.5405468940734863,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.47857666015625,0.9984024167060852,0.7914362549781799,0.5531777739524841,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4783935546875,0.7944476008415222,0.3935460448265075,0.3772929608821869,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.478271484375,0.7109886407852173,0.2776002287864685,1.272196650505066,288.4784851074219,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.263427734375,288.47906494140625,1.0,0.6945407390594482,1.0,1.0,0.0,1.0,-3.605265855789185,3.605255603790283,1.0457292773935478e-05,2.7871108055114746,0.3512558043003082,0.3512558043003082,0.0,238.3299255371093,246.0,9143.5712890625,-0.0,4149.19091796875,1.0,283.1499938964844,287.8885192871094,289.7465209960937,290.4296569824219,293.1499938964844,293.1499938964844,283.1499938964844,18047.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190771579742431,1.0,0.0,0.0,0.4599018692970276,0.4882277548313141,1.4113146207250793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.56982421875,0.0,16.31499671936035,1895.4371337890625,0.0,310.6158752441406,0.2196827679872512,1.0,0.0,3.0,1.0,0.0
11984280,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.478271484375,0.7146364450454712,0.2818941175937652,0.2586251497268677,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.478515625,0.8937787413597107,0.5673491954803467,0.5405468940734863,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.47857666015625,0.9984024167060852,0.7914362549781799,0.5531777739524841,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4783935546875,0.7944476008415222,0.3935460448265075,0.3772929608821869,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.478271484375,0.7109886407852173,0.2776002287864685,1.272196650505066,288.4784851074219,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.263427734375,288.47906494140625,1.0,0.6945407390594482,1.0,1.0,0.0,1.0,-3.605265855789185,3.605255603790283,1.0457292773935478e-05,2.7871108055114746,0.3512558043003082,0.3512558043003082,0.0,238.3299255371093,246.0,9143.5712890625,-0.0,4149.19091796875,1.0,283.1499938964844,287.8885192871094,289.7465209960937,290.4296569824219,293.1499938964844,293.1499938964844,283.1499938964844,18047.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190771579742431,1.0,0.0,0.0,0.4599018692970276,0.4882277548313141,1.4113146207250793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.56982421875,0.0,16.31499671936035,1895.4371337890625,0.0,310.6158752441406,0.2196827679872512,1.0,0.0,3.0,1.0,0.0
11984340,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4904479980469,0.7128641605377197,0.2817924618721008,0.2586203813552856,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4906921386719,0.8912121057510376,0.5667489171028137,0.5400744676589966,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4907531738281,0.9973079562187196,0.7936761975288391,0.5548045635223389,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4905700683594,0.7925667762756348,0.3936915099620819,0.3775186538696289,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4904479980469,0.7094481587409973,0.2778401672840118,1.273687481880188,288.4906616210937,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.26141357421875,288.4912109375,1.0,0.696190595626831,1.0,1.0,0.0,1.0,-3.608714818954468,3.6087043285369873,1.0477296200406272e-05,2.7897722721099854,0.3468652069568634,0.3468652069568634,0.0,240.7951202392578,246.0,9013.6318359375,-0.0,4173.5263671875,1.0,283.1499938964844,287.8996276855469,289.7347717285156,290.4085693359375,293.1499938964844,293.1499938964844,283.1499938964844,18042.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150013327598572,1.0,0.0,0.0,0.4522851109504699,0.4897216558456421,1.3649541941163081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2886.67333984375,0.0,16.30775260925293,1895.4371337890625,0.0,302.89093017578125,0.2194149494171142,1.0,0.0,3.0,1.0,0.0
11984400,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4942932128906,0.7123165130615234,0.2817603945732116,0.2586181461811065,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945068359375,0.8904266357421875,0.5665597915649414,0.5399249196052551,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945983886719,0.996975839138031,0.7943935990333557,0.5553155541419983,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4944152832031,0.7919945120811462,0.3937383592128753,0.3775900602340698,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4942932128906,0.7089757919311523,0.2779175341129303,1.2741615772247314,288.4945068359375,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2608947753906,288.4950561523437,1.0,0.6967034339904785,1.0,1.0,0.0,1.0,-3.6098029613494873,3.609792470932007,1.0483611731615383e-05,2.790611982345581,0.3454338014125824,0.3454338014125824,0.0,241.5572204589844,249.0,8971.8671875,-0.0,4181.11767578125,1.0,283.1499938964844,287.90313720703125,289.7308959960937,290.4017028808594,293.1499938964844,293.1499938964844,283.1499938964844,18042.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136680066585541,1.0,0.0,0.0,0.4498469531536102,0.4901200830936432,1.3502775786378152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2872.837158203125,0.0,16.30373191833496,1895.4371337890625,0.0,300.3966064453125,0.2193309664726257,1.0,0.0,3.0,1.0,0.0
11984460,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5099182128906,0.7098456621170044,0.2814472317695617,0.2585166990756988,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101318359375,0.8870221972465515,0.5655956864356995,0.5392081141471863,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.9954796433448792,0.7972215414047241,0.5573962330818176,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5100402832031,0.7894683480262756,0.3937559127807617,0.3777938783168793,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5098876953125,0.706829309463501,0.2780571579933166,1.2756869792938232,288.5101013183594,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2572021484375,288.5106201171875,1.0,0.6987529397010803,1.0,1.0,0.0,1.0,-3.6134049892425537,3.613394498825073,1.0504635611141566e-05,2.793428659439087,0.3391927480697632,0.3391927480697632,0.0,244.8187255859375,252.0,8791.0869140625,-0.0,4210.83251953125,1.0,283.1499938964844,287.9174499511719,289.7138366699219,290.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,18044.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080077111721039,1.0,0.0,0.0,0.4394460320472717,0.4912992715835571,1.2885597477918509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.25146484375,0.0,16.272380828857422,1895.4371337890625,0.0,289.9779357910156,0.2189649492502212,1.0,0.0,3.0,1.0,0.0
11984520,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5099182128906,0.7098456621170044,0.2814472317695617,0.2585166990756988,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101318359375,0.8870221972465515,0.5655956864356995,0.5392081141471863,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.9954796433448792,0.7972215414047241,0.5573962330818176,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5100402832031,0.7894683480262756,0.3937559127807617,0.3777938783168793,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5098876953125,0.706829309463501,0.2780571579933166,1.2756869792938232,288.5101013183594,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2572021484375,288.5106201171875,1.0,0.6987529397010803,1.0,1.0,0.0,1.0,-3.6134049892425537,3.613394498825073,1.0504635611141566e-05,2.793428659439087,0.3391927480697632,0.3391927480697632,0.0,244.8187255859375,252.0,8791.0869140625,-0.0,4210.83251953125,1.0,283.1499938964844,287.9174499511719,289.7138366699219,290.3717956542969,293.1499938964844,293.1499938964844,283.1499938964844,18044.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080077111721039,1.0,0.0,0.0,0.4394460320472717,0.4912992715835571,1.2885597477918509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2813.25146484375,0.0,16.272380828857422,1895.4371337890625,0.0,289.9779357910156,0.2189649492502212,1.0,0.0,3.0,1.0,0.0
11984580,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5240478515625,0.7068833112716675,0.2808736860752105,0.2581831216812134,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52423095703125,0.8832504749298096,0.564373791217804,0.5382522344589233,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242919921875,0.993659257888794,0.7997826933860779,0.5593008399009705,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.524169921875,0.7865493893623352,0.3935068845748901,0.3777505755424499,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5240478515625,0.7042242884635925,0.2779043316841125,1.2759438753128052,288.52423095703125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2513732910156,288.5246887207031,1.0,0.7005650997161865,1.0,1.0,0.0,1.0,-3.6144051551818848,3.614394664764404,1.0510532774787862e-05,2.7942311763763428,0.3324328660964966,0.3324328660964966,0.0,248.28794860839844,255.0,8595.984375,-0.0,4234.91748046875,1.0,283.1499938964844,287.9308166503906,289.69403076171875,290.3385925292969,293.1499938964844,293.1499938964844,283.1499938964844,18050.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022324383258819,1.0,0.0,0.0,0.4284874200820923,0.4918481409549713,1.2250945147229686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2749.177490234375,0.0,16.217992782592773,1895.4371337890625,0.0,279.6156616210937,0.2185549885034561,1.0,0.0,3.0,1.0,0.0
11984640,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5240478515625,0.7068833112716675,0.2808736860752105,0.2581831216812134,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52423095703125,0.8832504749298096,0.564373791217804,0.5382522344589233,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242919921875,0.993659257888794,0.7997826933860779,0.5593008399009705,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.524169921875,0.7865493893623352,0.3935068845748901,0.3777505755424499,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5240478515625,0.7042242884635925,0.2779043316841125,1.2759438753128052,288.52423095703125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2513732910156,288.5246887207031,1.0,0.7005650997161865,1.0,1.0,0.0,1.0,-3.6144051551818848,3.614394664764404,1.0510532774787862e-05,2.7942311763763428,0.3324328660964966,0.3324328660964966,0.0,248.28794860839844,255.0,8595.984375,-0.0,4234.91748046875,1.0,283.1499938964844,287.9308166503906,289.69403076171875,290.3385925292969,293.1499938964844,293.1499938964844,283.1499938964844,18050.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022324383258819,1.0,0.0,0.0,0.4284874200820923,0.4918481409549713,1.2250945147229686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2749.177490234375,0.0,16.217992782592773,1895.4371337890625,0.0,279.6156616210937,0.2185549885034561,1.0,0.0,3.0,1.0,0.0
11984700,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53076171875,0.7053146958351135,0.2805202305316925,0.2579513192176819,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5309753417969,0.8813148736953735,0.5636956691741943,0.537706196308136,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.531005859375,0.9926884770393372,0.8009861707687378,0.5601974129676819,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5308837890625,0.785025417804718,0.3933125734329223,0.3776576220989227,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.53076171875,0.7028278112411499,0.2777462899684906,1.2756811380386353,288.53094482421875,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.248046875,288.5314025878906,1.0,0.7013775706291199,1.0,1.0,0.0,1.0,-3.614121198654175,3.6141104698181152,1.0508904779271688e-05,2.794019937515259,0.328836977481842,0.328836977481842,0.0,250.03575134277344,255.0,8492.9130859375,-0.0,4244.9453125,1.0,283.1499938964844,287.93719482421875,289.6827392578125,290.3202819824219,293.1499938964844,293.1499938964844,283.1499938964844,18052.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992502093315124,1.0,0.0,0.0,0.4227633476257324,0.4919528067111969,1.1925817666735838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2715.212890625,0.0,16.183568954467773,1895.4371337890625,0.0,274.3632507324219,0.2183318883180618,1.0,0.0,3.0,1.0,0.0
11984760,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.53741455078125,0.7037217020988464,0.2801330685615539,0.2576868534088135,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.53759765625,0.8793764114379883,0.5629832148551941,0.5371254682540894,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.53765869140625,0.9916990399360656,0.8021467328071594,0.5610630512237549,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375061035156,0.7834881544113159,0.3930829465389251,0.3775287568569183,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373840332031,0.7013992071151733,0.2775457501411438,1.275213599205017,288.5375671386719,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2445068359375,288.5380249023437,1.0,0.7021334171295166,1.0,1.0,0.0,1.0,-3.613429307937622,3.6134188175201416,1.0504897545615677e-05,2.7934908866882324,0.3250908851623535,0.3250908851623535,0.0,251.77333068847656,258.0,8386.2060546875,-0.0,4253.81494140625,1.0,283.1499938964844,287.9434814453125,289.67047119140625,290.3007202148437,293.1499938964844,293.1499938964844,283.1499938964844,18055.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961652219295501,1.0,0.0,0.0,0.4168722033500671,0.4919841289520263,1.1595764348726334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2679.99560546875,0.0,16.145536422729492,1895.4371337890625,0.0,268.99615478515625,0.2180979400873184,1.0,0.0,3.0,1.0,0.0
11984820,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506286621094,0.700501561164856,0.2792758047580719,0.2570780515670776,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508117675781,0.875527024269104,0.5614732503890991,0.5358786582946777,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508728027344,0.989690363407135,0.804354727268219,0.5627130270004272,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5507202148437,0.7804118394851685,0.3925374150276184,0.3771835267543793,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506286621094,0.6984883546829224,0.277040034532547,1.2737754583358765,288.5508117675781,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2370910644531,288.5512390136719,1.0,0.7034948468208313,1.0,1.0,0.0,1.0,-3.6110379695892334,3.611027479171753,1.0491013199498411e-05,2.791647434234619,0.3171296715736389,0.3171296715736389,0.0,255.1999969482422,261.0,8162.13623046875,-0.0,4268.53857421875,1.0,283.1499938964844,287.9560241699219,289.6430358886719,290.25787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18060.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895821571350097,1.0,0.0,0.0,0.4045920670032501,0.4918912351131439,1.0922654780642917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.919677734375,0.0,16.06105613708496,1895.4371337890625,0.0,257.75225830078125,0.2176020443439483,1.0,0.0,3.0,1.0,0.0
11984880,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506286621094,0.700501561164856,0.2792758047580719,0.2570780515670776,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508117675781,0.875527024269104,0.5614732503890991,0.5358786582946777,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5508728027344,0.989690363407135,0.804354727268219,0.5627130270004272,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5507202148437,0.7804118394851685,0.3925374150276184,0.3771835267543793,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506286621094,0.6984883546829224,0.277040034532547,1.2737754583358765,288.5508117675781,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2370910644531,288.5512390136719,1.0,0.7034948468208313,1.0,1.0,0.0,1.0,-3.6110379695892334,3.611027479171753,1.0491013199498411e-05,2.791647434234619,0.3171296715736389,0.3171296715736389,0.0,255.1999969482422,261.0,8162.13623046875,-0.0,4268.53857421875,1.0,283.1499938964844,287.9560241699219,289.6430358886719,290.25787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18060.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895821571350097,1.0,0.0,0.0,0.4045920670032501,0.4918912351131439,1.0922654780642917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.919677734375,0.0,16.06105613708496,1895.4371337890625,0.0,257.75225830078125,0.2176020443439483,1.0,0.0,3.0,1.0,0.0
11984940,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5640869140625,0.6972652673721313,0.2783258557319641,0.2563809752464294,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643005371094,0.8717384338378906,0.5598673224449158,0.534536600112915,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643615722656,0.9876594543457032,0.8064265847206116,0.564265787601471,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.564208984375,0.7773600816726685,0.3918959498405456,0.3767422139644623,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5640869140625,0.6955410838127136,0.2764189541339874,1.2717859745025637,288.5643005371094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2294616699219,288.5647277832031,1.0,0.7046826481819153,1.0,1.0,0.0,1.0,-3.607529640197754,3.6075191497802734,1.0470635970705189e-05,2.7889344692230225,0.3085051476955414,0.3085051476955414,0.0,258.5564880371094,264.0,7924.2177734375,-0.0,4279.80810546875,1.0,283.1499938964844,287.9687805175781,289.6122436523437,290.2104187011719,293.1499938964844,293.1499938964844,283.1499938964844,18063.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823098540306091,1.0,0.0,0.0,0.3916536867618561,0.4916562438011169,1.0236401948304774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2527.173583984375,0.0,15.968101501464844,1895.4371337890625,0.0,245.62841796875,0.2170750051736831,1.0,0.0,3.0,1.0,0.0
11985000,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5640869140625,0.6972652673721313,0.2783258557319641,0.2563809752464294,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643005371094,0.8717384338378906,0.5598673224449158,0.534536600112915,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5643615722656,0.9876594543457032,0.8064265847206116,0.564265787601471,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.564208984375,0.7773600816726685,0.3918959498405456,0.3767422139644623,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5640869140625,0.6955410838127136,0.2764189541339874,1.2717859745025637,288.5643005371094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2294616699219,288.5647277832031,1.0,0.7046826481819153,1.0,1.0,0.0,1.0,-3.607529640197754,3.6075191497802734,1.0470635970705189e-05,2.7889344692230225,0.3085051476955414,0.3085051476955414,0.0,258.5564880371094,264.0,7924.2177734375,-0.0,4279.80810546875,1.0,283.1499938964844,287.9687805175781,289.6122436523437,290.2104187011719,293.1499938964844,293.1499938964844,283.1499938964844,18063.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823098540306091,1.0,0.0,0.0,0.3916536867618561,0.4916562438011169,1.0236401948304774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2527.173583984375,0.0,15.968101501464844,1895.4371337890625,0.0,245.62841796875,0.2170750051736831,1.0,0.0,3.0,1.0,0.0
11985060,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5780334472656,0.6940271854400635,0.2772981524467468,0.2556109130382538,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5782470703125,0.8680173754692078,0.558180034160614,0.5331148505210876,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57830810546875,0.9856104850769044,0.8083755970001221,0.5657317042350769,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5781555175781,0.7743433117866516,0.3911738693714142,0.3762215971946716,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5780334472656,0.6925772428512573,0.2757034301757812,1.269351363182068,288.5782470703125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2217712402344,288.5787048339844,1.0,0.7057269215583801,1.0,1.0,0.0,1.0,-3.603101968765259,3.603091716766357,1.0444937288411891e-05,2.7855069637298584,0.2991837561130523,0.2991837561130523,0.0,261.8520202636719,267.0,7673.40478515625,-0.0,4288.20751953125,1.0,283.1499938964844,287.9819641113281,289.57867431640625,290.1590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18066.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742781579494476,1.0,0.0,0.0,0.3780927956104278,0.4913329184055328,9.557651559077842e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2444.13916015625,0.0,15.869348526000977,1895.4371337890625,0.0,232.5478363037109,0.216524451971054,1.0,0.0,3.0,1.0,0.0
11985120,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5780334472656,0.6940271854400635,0.2772981524467468,0.2556109130382538,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5782470703125,0.8680173754692078,0.558180034160614,0.5331148505210876,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57830810546875,0.9856104850769044,0.8083755970001221,0.5657317042350769,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5781555175781,0.7743433117866516,0.3911738693714142,0.3762215971946716,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5780334472656,0.6925772428512573,0.2757034301757812,1.269351363182068,288.5782470703125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2217712402344,288.5787048339844,1.0,0.7057269215583801,1.0,1.0,0.0,1.0,-3.603101968765259,3.603091716766357,1.0444937288411891e-05,2.7855069637298584,0.2991837561130523,0.2991837561130523,0.0,261.8520202636719,267.0,7673.40478515625,-0.0,4288.20751953125,1.0,283.1499938964844,287.9819641113281,289.57867431640625,290.1590576171875,293.1499938964844,293.1499938964844,283.1499938964844,18066.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742781579494476,1.0,0.0,0.0,0.3780927956104278,0.4913329184055328,9.557651559077842e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2444.13916015625,0.0,15.869348526000977,1895.4371337890625,0.0,232.5478363037109,0.216524451971054,1.0,0.0,3.0,1.0,0.0
11985180,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59246826171875,0.6907907724380493,0.2762019038200378,0.2547776401042938,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926818847656,0.8643600940704346,0.5564200282096863,0.5316231846809387,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927429199219,0.9835396409034728,0.8102101683616638,0.5671176910400391,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.59259033203125,0.7713609933853149,0.3903800547122955,0.375631719827652,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.59246826171875,0.6896040439605713,0.2749069929122925,1.2665413618087769,288.5926818847656,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.214111328125,288.5931396484375,1.0,0.7066513299942017,1.0,1.0,0.0,1.0,-3.5978829860687256,3.597872734069824,1.0414680218673311e-05,2.7814648151397705,0.2891399264335632,0.2891399264335632,0.0,265.1011657714844,270.0,7411.041015625,-0.0,4294.1708984375,1.0,283.1499938964844,287.9958801269531,289.5429992675781,290.1044921875,293.1499938964844,293.1499938964844,283.1499938964844,18068.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365504503250122,1.0,0.0,0.0,0.3639655411243438,0.4909521043300628,8.908501492044252e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2357.310302734375,0.0,15.766763687133787,1895.4371337890625,0.0,218.5595092773437,0.215957298874855,1.0,0.0,3.0,1.0,0.0
11985240,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.59246826171875,0.6907907724380493,0.2762019038200378,0.2547776401042938,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5926818847656,0.8643600940704346,0.5564200282096863,0.5316231846809387,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927429199219,0.9835396409034728,0.8102101683616638,0.5671176910400391,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.59259033203125,0.7713609933853149,0.3903800547122955,0.375631719827652,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.59246826171875,0.6896040439605713,0.2749069929122925,1.2665413618087769,288.5926818847656,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.214111328125,288.5931396484375,1.0,0.7066513299942017,1.0,1.0,0.0,1.0,-3.5978829860687256,3.597872734069824,1.0414680218673311e-05,2.7814648151397705,0.2891399264335632,0.2891399264335632,0.0,265.1011657714844,270.0,7411.041015625,-0.0,4294.1708984375,1.0,283.1499938964844,287.9958801269531,289.5429992675781,290.1044921875,293.1499938964844,293.1499938964844,283.1499938964844,18068.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365504503250122,1.0,0.0,0.0,0.3639655411243438,0.4909521043300628,8.908501492044252e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2357.310302734375,0.0,15.766763687133787,1895.4371337890625,0.0,218.5595092773437,0.215957298874855,1.0,0.0,3.0,1.0,0.0
11985300,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.599853515625,0.6891725659370422,0.2756292819976806,0.254338651895523,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60009765625,0.8625531196594238,0.5555137395858765,0.5308523774147034,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.60015869140625,0.9824937582015992,0.811085045337677,0.5677812695503235,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6000061035156,0.7698811888694763,0.3899572193622589,0.3753120601177215,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.599853515625,0.6881139874458313,0.274480402469635,1.2650065422058103,288.6000671386719,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2103271484375,288.6005554199219,1.0,0.707072913646698,1.0,1.0,0.0,1.0,-3.5949952602386475,3.594985008239746,1.0397955520602409e-05,2.7792277336120605,0.283833384513855,0.283833384513855,0.0,266.712158203125,270.0,7275.869140625,-0.0,4296.31298828125,1.0,283.1499938964844,288.003173828125,289.52447509765625,290.0762023925781,293.1499938964844,293.1499938964844,283.1499938964844,18069.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608472347259521,1.0,0.0,0.0,0.3567013144493103,0.4907448291778564,8.597820233546827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2312.5888671875,0.0,15.714423179626465,1895.4371337890625,0.0,211.2350616455078,0.2156690061092376,1.0,0.0,3.0,1.0,0.0
11985360,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6073913574219,0.6875543594360352,0.2750411629676819,0.2538857161998749,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.60760498046875,0.8607596755027771,0.55459064245224,0.5300658345222473,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.607666015625,0.981440007686615,0.811932384967804,0.5684258937835693,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6075134277344,0.7684082984924316,0.3895178139209747,0.37497678399086,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6073913574219,0.6866219639778137,0.2740362286567688,1.2633917331695557,288.60760498046875,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20654296875,288.60809326171875,1.0,0.7074699997901917,1.0,1.0,0.0,1.0,-3.5919339656829834,3.591923713684082,1.0380241292295976e-05,2.7768561840057373,0.2783347964286804,0.2783347964286804,0.0,268.31622314453125,273.0,7138.3515625,-0.0,4297.94091796875,1.0,283.1499938964844,288.0107421875,289.5055847167969,290.0473022460937,293.1499938964844,293.1499938964844,283.1499938964844,18069.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560233414173126,1.0,0.0,0.0,0.3493174314498901,0.4905312359333038,8.296970221977062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2267.10595703125,0.0,15.66165828704834,1895.4371337890625,0.0,203.7057342529297,0.2153785824775695,1.0,0.0,3.0,1.0,0.0
11985420,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62261962890625,0.6843178868293762,0.273820161819458,0.2529397308826446,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228332519531,0.8572104573249817,0.5526955723762512,0.5284469723701477,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228942871094,0.9793062806129456,0.8135460615158081,0.5696597099304199,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.62274169921875,0.76548171043396,0.3885905742645263,0.3742608726024627,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.62261962890625,0.6836326718330383,0.2730976939201355,1.2599365711212158,288.6228332519531,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19903564453125,288.6233215332031,1.0,0.7081965208053589,1.0,1.0,0.0,1.0,-3.585315704345703,3.5853052139282227,1.0341992492612915e-05,2.771728515625,0.2667562067508697,0.2667562067508697,0.0,271.5084533691406,276.0,6857.19287109375,-0.0,4299.75537109375,1.0,283.1499938964844,288.0268859863281,289.4667358398437,289.9879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18070.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459197282791137,1.0,0.0,0.0,0.33423712849617,0.4900910854339599,7.724470840742015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.181396484375,0.0,15.555490493774414,1895.4371337890625,0.0,188.0658416748047,0.2147939652204513,1.0,0.0,3.0,1.0,0.0
11985480,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62261962890625,0.6843178868293762,0.273820161819458,0.2529397308826446,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228332519531,0.8572104573249817,0.5526955723762512,0.5284469723701477,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228942871094,0.9793062806129456,0.8135460615158081,0.5696597099304199,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.62274169921875,0.76548171043396,0.3885905742645263,0.3742608726024627,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.62261962890625,0.6836326718330383,0.2730976939201355,1.2599365711212158,288.6228332519531,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19903564453125,288.6233215332031,1.0,0.7081965208053589,1.0,1.0,0.0,1.0,-3.585315704345703,3.5853052139282227,1.0341992492612915e-05,2.771728515625,0.2667562067508697,0.2667562067508697,0.0,271.5084533691406,276.0,6857.19287109375,-0.0,4299.75537109375,1.0,283.1499938964844,288.0268859863281,289.4667358398437,289.9879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18070.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459197282791137,1.0,0.0,0.0,0.33423712849617,0.4900910854339599,7.724470840742015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.181396484375,0.0,15.555490493774414,1895.4371337890625,0.0,188.0658416748047,0.2147939652204513,1.0,0.0,3.0,1.0,0.0
11985540,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63555908203125,0.6815974116325378,0.2727479636669159,0.2521037459373474,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357727050781,0.8542640209197998,0.5510523319244385,0.5270394086837769,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358642578125,0.9774828553199768,0.8148159384727478,0.5706377029418945,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356811523437,0.7630398273468018,0.3877606987953186,0.373612105846405,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.63555908203125,0.6811148524284363,0.2722578942775726,1.256804585456848,288.6357727050781,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1927795410156,288.6362609863281,1.0,0.7087394595146179,1.0,1.0,0.0,1.0,-3.5792455673217773,3.579235076904297,1.0306975127605256e-05,2.767025947570801,0.2564033567905426,0.2564033567905426,0.0,274.177734375,276.0,6615.56640625,-0.0,4299.8232421875,1.0,283.1499938964844,288.04168701171875,289.43310546875,289.9365234375,293.1499938964844,293.1499938964844,283.1499938964844,18070.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369842171669006,1.0,0.0,0.0,0.3212775290012359,0.4897147715091705,7.271227620009313e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2094.346435546875,0.0,15.466179847717283,1895.4371337890625,0.0,174.30035400390625,0.2143012583255767,1.0,0.0,3.0,1.0,0.0
11985600,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6380310058594,0.6810791492462158,0.2725391089916229,0.2519404292106628,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63824462890625,0.8537061810493469,0.5507341027259827,0.5267665982246399,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6383361816406,0.9771321415901184,0.8150491118431091,0.5708181262016296,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6381530761719,0.7625763416290283,0.3875974714756012,0.3734837770462036,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6380310058594,0.6806347370147705,0.2720928788185119,1.2561856508255005,288.63824462890625,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19158935546875,288.63873291015625,1.0,0.7088364362716675,1.0,1.0,0.0,1.0,-3.5780389308929443,3.578028678894043,1.0300022040610202e-05,2.766091108322144,0.2543671727180481,0.2543671727180481,0.0,274.685302734375,279.0,6569.10400390625,-0.0,4299.69482421875,1.0,283.1499938964844,288.0446472167969,289.4266357421875,289.9266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18070.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352411091327667,1.0,0.0,0.0,0.3187856376171112,0.4896435439586639,7.187656692053679e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.002685546875,0.0,15.44923210144043,1895.4371337890625,0.0,171.6145782470703,0.2142075449228286,1.0,0.0,3.0,1.0,0.0
