time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65338134765625,0.6778377890586853,0.2711986899375915,0.250888854265213,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65362548828125,0.8502418994903564,0.5487059950828552,0.525024950504303,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6536865234375,0.9749131202697754,0.8164406418800354,0.5719008445739746,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6535339355469,0.7596889734268188,0.3865381479263305,0.3726456463336944,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.65338134765625,0.6776283979415894,0.271023690700531,1.252150058746338,288.6535949707031,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1842346191406,288.65411376953125,1.0,0.7093949913978577,1.0,1.0,0.0,1.0,-3.570118904113769,3.570108652114868,1.0254438166157342e-05,2.759955406188965,0.2411491125822067,0.2411491125822067,0.0,277.8526306152344,282.0,6276.01416015625,-0.0,4297.84326171875,1.0,283.1499938964844,288.0643615722656,289.38543701171875,289.86376953125,293.1499938964844,293.1499938964844,283.1499938964844,18069.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240475058555603,1.0,0.0,0.0,0.3030526340007782,0.4892051517963409,6.6832486211865225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1982.2049560546875,0.0,15.344002723693848,1895.4371337890625,0.0,154.30172729492188,0.213623821735382,1.0,0.0,3.0,1.0,0.0
11985720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65338134765625,0.6778377890586853,0.2711986899375915,0.250888854265213,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65362548828125,0.8502418994903564,0.5487059950828552,0.525024950504303,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6536865234375,0.9749131202697754,0.8164406418800354,0.5719008445739746,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6535339355469,0.7596889734268188,0.3865381479263305,0.3726456463336944,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.65338134765625,0.6776283979415894,0.271023690700531,1.252150058746338,288.6535949707031,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1842346191406,288.65411376953125,1.0,0.7093949913978577,1.0,1.0,0.0,1.0,-3.570118904113769,3.570108652114868,1.0254438166157342e-05,2.759955406188965,0.2411491125822067,0.2411491125822067,0.0,277.8526306152344,282.0,6276.01416015625,-0.0,4297.84326171875,1.0,283.1499938964844,288.0643615722656,289.38543701171875,289.86376953125,293.1499938964844,293.1499938964844,283.1499938964844,18069.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240475058555603,1.0,0.0,0.0,0.3030526340007782,0.4892051517963409,6.6832486211865225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1982.2049560546875,0.0,15.344002723693848,1895.4371337890625,0.0,154.30172729492188,0.213623821735382,1.0,0.0,3.0,1.0,0.0
11985780,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6684875488281,0.6745932698249817,0.2697983086109161,0.249784767627716,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.668701171875,0.8468124270439148,0.5466095805168152,0.5232207179069519,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.66876220703125,0.9726446866989136,0.8177177906036377,0.5729063153266907,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6686096191406,0.7568162679672241,0.3854108154773712,0.3717451095581054,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6684875488281,0.6746135354042053,0.2698904275894165,1.2478328943252563,288.668701171875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1768798828125,288.6691589355469,1.0,0.7098746299743652,1.0,1.0,0.0,1.0,-3.561553478240967,3.5615434646606445,1.020525633066427e-05,2.7533204555511475,0.2270783632993698,0.2270783632993698,0.0,281.01470947265625,270.0,5979.80615234375,-0.0,4294.2294921875,1.0,283.1499938964844,288.0863952636719,289.3433532714844,289.7996520996094,293.1499938964844,293.1499938964844,283.1499938964844,18069.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123897612094879,1.0,0.0,0.0,0.2871246039867401,0.4887909591197967,6.207881320108299e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.385009765625,0.0,15.240803718566896,1895.4371337890625,0.0,136.01953125,0.2130468785762787,1.0,0.0,3.0,1.0,0.0
11985840,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6684875488281,0.6745932698249817,0.2697983086109161,0.249784767627716,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.668701171875,0.8468124270439148,0.5466095805168152,0.5232207179069519,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.66876220703125,0.9726446866989136,0.8177177906036377,0.5729063153266907,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6686096191406,0.7568162679672241,0.3854108154773712,0.3717451095581054,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6684875488281,0.6746135354042053,0.2698904275894165,1.2478328943252563,288.668701171875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1768798828125,288.6691589355469,1.0,0.7098746299743652,1.0,1.0,0.0,1.0,-3.561553478240967,3.5615434646606445,1.020525633066427e-05,2.7533204555511475,0.2270783632993698,0.2270783632993698,0.0,281.01470947265625,270.0,5979.80615234375,-0.0,4294.2294921875,1.0,283.1499938964844,288.0863952636719,289.3433532714844,289.7996520996094,293.1499938964844,293.1499938964844,283.1499938964844,18069.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123897612094879,1.0,0.0,0.0,0.2871246039867401,0.4887909591197967,6.207881320108299e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.385009765625,0.0,15.240803718566896,1895.4371337890625,0.0,136.01953125,0.2130468785762787,1.0,0.0,3.0,1.0,0.0
11985900,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6756591796875,0.6745380163192749,0.269077330827713,0.2491096556186676,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6758728027344,0.8469462990760803,0.5455352663993835,0.5221855640411377,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6759338378906,0.9736193418502808,0.8183133602142334,0.57329922914505,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67578125,0.7570397257804871,0.3848212957382202,0.3711618185043335,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6756591796875,0.6746713519096375,0.2692999839782715,1.2450509071350098,288.6758728027344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1732482910156,288.6763000488281,1.0,0.7083229422569275,1.0,1.0,0.0,1.0,-3.555924415588379,3.5559144020080566,1.0173120244871823e-05,2.7490041255950928,0.2197174429893493,0.2197174429893493,0.0,279.778076171875,270.0,5830.75341796875,-0.0,4271.71923828125,1.0,283.1499938964844,288.098388671875,289.322021484375,289.7672424316406,293.1499938964844,293.1499938964844,283.1499938964844,18068.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3064051568508148,1.0,0.0,0.0,0.2791182994842529,0.4885973632335663,5.980265171956489e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1835.283203125,0.0,15.190264701843262,1895.4371337890625,0.0,126.47421264648438,0.2127621918916702,1.0,0.0,3.0,1.0,0.0
11985960,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6824035644531,0.6752967834472656,0.2683529853820801,0.2483742088079452,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6825866699219,0.8480376601219177,0.5444498658180237,0.5210811495780945,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6826477050781,0.9756681323051452,0.818885862827301,0.5736331343650818,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6825256347656,0.7581245303153992,0.3842214941978454,0.3705095946788788,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6824035644531,0.6755409240722656,0.2687015235424042,1.2419497966766355,288.6825866699219,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.169677734375,288.6829833984375,1.0,0.7061614990234375,1.0,1.0,0.0,1.0,-3.549598932266236,3.549588918685913,1.0136960554518735e-05,2.744114398956299,0.212125226855278,0.212125226855278,0.0,277.0883483886719,258.0,5681.3291015625,-0.0,4238.6220703125,1.0,283.1499938964844,288.1110534667969,289.3005676269531,289.734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18067.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003219962120056,1.0,0.0,0.0,0.2710873186588287,0.4884109199047088,5.7586282409261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1786.053466796875,0.0,15.140435218811035,1895.4371337890625,0.0,116.62589263916016,0.2124803513288498,1.0,0.0,3.0,1.0,0.0
11986020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69500732421875,0.6782922744750977,0.2668971419334411,0.2468077093362808,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6951904296875,0.8519646525382996,0.5422495007514954,0.5187505483627319,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952514648437,0.9815075993537904,0.8199636936187744,0.5741859674453735,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.69512939453125,0.7618684768676758,0.3829955458641052,0.3690860569477081,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6950378417969,0.6787534356117249,0.2674876451492309,1.235219955444336,288.6951904296875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1628112792969,288.695556640625,1.0,0.7005414962768555,1.0,1.0,0.0,1.0,-3.53576922416687,3.535759210586548,1.0058089173980989e-05,2.733410358428955,0.1962514966726303,0.1962514966726303,0.0,269.2843933105469,246.0,5383.08544921875,-0.0,4155.02392578125,1.0,283.1499938964844,288.13848876953125,289.2845153808594,289.684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18066.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292119950056076,1.0,0.0,0.0,0.2550138235092163,0.4880783557891845,5.332781327638258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1689.165771484375,0.0,15.043622970581056,1895.4371337890625,0.0,89.61418914794922,0.2119271159172058,1.0,0.0,3.0,1.0,0.0
11986080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69500732421875,0.6782922744750977,0.2668971419334411,0.2468077093362808,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6951904296875,0.8519646525382996,0.5422495007514954,0.5187505483627319,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952514648437,0.9815075993537904,0.8199636936187744,0.5741859674453735,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.69512939453125,0.7618684768676758,0.3829955458641052,0.3690860569477081,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6950378417969,0.6787534356117249,0.2674876451492309,1.235219955444336,288.6951904296875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1628112792969,288.695556640625,1.0,0.7005414962768555,1.0,1.0,0.0,1.0,-3.53576922416687,3.535759210586548,1.0058089173980989e-05,2.733410358428955,0.1962514966726303,0.1962514966726303,0.0,269.2843933105469,246.0,5383.08544921875,-0.0,4155.02392578125,1.0,283.1499938964844,288.13848876953125,289.2845153808594,289.684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18066.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.292119950056076,1.0,0.0,0.0,0.2550138235092163,0.4880783557891845,5.332781327638258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1689.165771484375,0.0,15.043622970581056,1895.4371337890625,0.0,89.61418914794922,0.2119271159172058,1.0,0.0,3.0,1.0,0.0
11986140,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7034912109375,0.6813315749168396,0.2658363580703735,0.2456240206956863,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.70367431640625,0.8558527827262878,0.5406341552734375,0.5169959664344788,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037353515625,0.9865511655807496,0.8206833004951477,0.574510395526886,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70361328125,0.7655224204063416,0.3820867836475372,0.3679891228675842,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7034912109375,0.6819490790367126,0.2665968835353851,1.230072021484375,288.70367431640625,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15802001953125,288.7040100097656,1.0,0.6957923769950867,1.0,1.0,0.0,1.0,-3.525113582611084,3.5251035690307617,9.997516826842912e-06,2.7251577377319336,0.1842119842767715,0.1842119842767715,0.0,262.40997314453125,246.0,5169.09521484375,-0.0,4085.8408203125,1.0,283.1499938964844,288.1604309082031,289.2796325683594,289.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,18064.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917342782020569,1.0,0.0,0.0,0.2434449344873428,0.4878783822059631,5.039089590042067e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1619.8359375,0.0,14.976479530334473,1895.4371337890625,0.0,87.26874542236328,0.211538016796112,1.0,0.0,3.0,1.0,0.0
11986200,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7066345214844,0.6826552152633667,0.2654248476028442,0.2451594024896621,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.706787109375,0.8575389981269836,0.540005624294281,0.5163077116012573,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70684814453125,0.9885948300361632,0.820946216583252,0.5746208429336548,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70672607421875,0.7670996785163879,0.3817309439182281,0.3675546646118164,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7066345214844,0.683333158493042,0.2662501931190491,1.2280422449111938,288.706787109375,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1561889648437,288.7071228027344,1.0,0.6938581466674805,1.0,1.0,0.0,1.0,-3.520895481109619,3.520885467529297,9.973587111744564e-06,2.721890449523926,0.1794447153806686,0.1794447153806686,0.0,259.5853576660156,234.0,5087.14892578125,-0.0,4057.941162109375,1.0,283.1499938964844,288.1694030761719,289.27154541015625,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18063.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916822433471679,1.0,0.0,0.0,0.2390070110559463,0.4878111183643341,4.928954577820832e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1592.909423828125,0.0,14.951306343078612,1895.4371337890625,0.0,86.94978332519531,0.2113908231258392,1.0,0.0,3.0,1.0,0.0
11986260,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.6879969835281372,0.2639258205890655,0.2434539347887039,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8643472790718079,0.5377110242843628,0.5137816667556763,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.9961514472961426,0.8218249678611755,0.574958324432373,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.7734366059303284,0.3804201781749725,0.365944355726242,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.6888949871063232,0.2649830281734466,1.2205618619918823,288.7173767089844,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.14971923828125,288.7176513671875,1.0,0.6865589618682861,1.0,1.0,0.0,1.0,-3.505276679992676,3.505266666412353,9.885229701467324e-06,2.70979118347168,0.1616857051849365,0.1616857051849365,0.0,248.90478515625,222.0,4795.0859375,-0.0,3953.854736328125,1.0,283.1499938964844,288.2043151855469,289.2298583984375,289.5970153808594,293.1499938964844,293.1499938964844,283.1499938964844,18061.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290789932012558,1.0,0.0,0.0,0.2231605052947998,0.4876225888729095,4.545916088005697e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1496.1845703125,0.0,14.86422061920166,1895.4371337890625,0.0,81.4236831665039,0.2108745127916336,1.0,0.0,3.0,1.0,0.0
11986320,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.6879969835281372,0.2639258205890655,0.2434539347887039,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8643472790718079,0.5377110242843628,0.5137816667556763,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.9961514472961426,0.8218249678611755,0.574958324432373,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.7734366059303284,0.3804201781749725,0.365944355726242,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.6888949871063232,0.2649830281734466,1.2205618619918823,288.7173767089844,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.14971923828125,288.7176513671875,1.0,0.6865589618682861,1.0,1.0,0.0,1.0,-3.505276679992676,3.505266666412353,9.885229701467324e-06,2.70979118347168,0.1616857051849365,0.1616857051849365,0.0,248.90478515625,222.0,4795.0859375,-0.0,3953.854736328125,1.0,283.1499938964844,288.2043151855469,289.2298583984375,289.5970153808594,293.1499938964844,293.1499938964844,283.1499938964844,18061.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290789932012558,1.0,0.0,0.0,0.2231605052947998,0.4876225888729095,4.545916088005697e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1496.1845703125,0.0,14.86422061920166,1895.4371337890625,0.0,81.4236831665039,0.2108745127916336,1.0,0.0,3.0,1.0,0.0
11986380,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257385253906,0.693009078502655,0.2623613774776459,0.241743728518486,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.725830078125,0.8708571195602417,0.5353292226791382,0.5112308263778687,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7258605957031,0.9990000128746032,0.8229588270187378,0.5684919953346252,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257995605469,0.7794838547706604,0.3790231645107269,0.364311009645462,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257385253906,0.6941305994987488,0.263652503490448,1.2130576372146606,288.725830078125,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14453125,288.72589111328125,1.0,0.6784256100654602,1.0,1.0,0.0,1.0,-3.4813873767852783,3.481377601623535,9.7515830930206e-06,2.691557168960572,0.1429395228624344,0.1429395228624344,0.0,238.8741149902344,210.0,4506.1455078125,-0.0,3833.81689453125,1.0,283.1499938964844,288.243408203125,289.1856994628906,289.5308532714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893497347831726,1.0,0.0,0.0,0.2075569927692413,0.4875147938728332,4.182560964238746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1400.8980712890625,0.0,14.782734870910645,1895.4371337890625,0.0,72.45279693603516,0.2103805392980575,1.0,0.0,3.0,1.0,0.0
11986440,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257385253906,0.693009078502655,0.2623613774776459,0.241743728518486,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.725830078125,0.8708571195602417,0.5353292226791382,0.5112308263778687,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7258605957031,0.9990000128746032,0.8229588270187378,0.5684919953346252,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257995605469,0.7794838547706604,0.3790231645107269,0.364311009645462,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257385253906,0.6941305994987488,0.263652503490448,1.2130576372146606,288.725830078125,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14453125,288.72589111328125,1.0,0.6784256100654602,1.0,1.0,0.0,1.0,-3.4813873767852783,3.481377601623535,9.7515830930206e-06,2.691557168960572,0.1429395228624344,0.1429395228624344,0.0,238.8741149902344,210.0,4506.1455078125,-0.0,3833.81689453125,1.0,283.1499938964844,288.243408203125,289.1856994628906,289.5308532714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893497347831726,1.0,0.0,0.0,0.2075569927692413,0.4875147938728332,4.182560964238746e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1400.8980712890625,0.0,14.782734870910645,1895.4371337890625,0.0,72.45279693603516,0.2103805392980575,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279052734375,0.6952658891677856,0.2615402936935425,0.2408706694841385,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279357910156,0.8738566637039185,0.5340908169746399,0.5099297165870667,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.9990000128746032,0.8241824507713318,0.5612878203392029,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279357910156,0.7822622656822205,0.3782728314399719,0.3634657859802246,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279052734375,0.6965046525001526,0.2629558742046356,1.209238052368164,288.7279357910156,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1449890136719,288.7279663085937,1.0,0.6738525032997131,1.0,1.0,0.0,1.0,-3.464512586593628,3.464503049850464,9.657169357524252e-06,2.6784706115722656,0.1331648081541061,0.1331648081541061,0.0,234.1007232666016,210.0,4362.599609375,-0.0,3763.6005859375,1.0,283.1499938964844,288.26416015625,289.16436767578125,289.4983825683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886208295822143,1.0,0.0,0.0,0.1998545825481414,0.487482488155365,4.007620013624091e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1353.7672119140625,0.0,14.743874549865724,1895.4371337890625,0.0,67.96310424804688,0.2101418524980545,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7296142578125,0.6977340579032898,0.2607040703296661,0.2399746924638748,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7296447753906,0.8771405816078186,0.5328301191329956,0.508598268032074,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.72967529296875,0.9990000128746032,0.8257689476013184,0.5536518692970276,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7296142578125,0.7852838039398193,0.3774946928024292,0.3625857234001159,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7296142578125,0.6990972757339478,0.2622513175010681,1.2053347826004028,288.7296447753906,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14715576171875,288.7296142578125,1.0,0.6690582036972046,1.0,1.0,0.0,1.0,-3.446896553039551,3.4468870162963867,9.559163117955904e-06,2.6648335456848145,0.1231268495321273,0.1231268495321273,0.0,229.114990234375,198.0,4221.06787109375,-0.0,3690.963134765625,1.0,283.1499938964844,288.2856750488281,289.1432189941406,289.46630859375,293.1499938964844,293.1499938964844,283.1499938964844,18056.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879012823104858,1.0,0.0,0.0,0.1922362148761749,0.4874733388423919,3.837183015775736e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1307.0352783203125,0.0,14.706502914428713,1895.4371337890625,0.0,63.59188461303711,0.2099090814590454,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320251464844,0.7032601237297058,0.2589946687221527,0.2381321638822555,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320556640625,0.8845160007476807,0.5302512645721436,0.5058628916740417,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320861816406,0.9990000128746032,0.8296995162963867,0.5372980833053589,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320556640625,0.7920099496841431,0.3758657574653625,0.3607381582260132,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320251464844,0.7048929929733276,0.2608250379562378,1.1973665952682495,288.7320556640625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1547241210937,288.73199462890625,1.0,0.6589497923851013,1.0,1.0,0.0,1.0,-3.409916639328003,3.409907102584839,9.35502703214297e-06,2.6361963748931885,0.1022695377469062,0.1022695377469062,0.0,218.6772308349609,186.0,3943.85498046875,-0.0,3540.836669921875,1.0,283.1499938964844,288.3314514160156,289.1011657714844,289.40283203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864638268947601,1.0,0.0,0.0,0.177309513092041,0.4875315725803375,3.5100256035036637e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1215.2171630859375,0.0,14.636581420898438,1895.4371337890625,0.0,55.07893371582031,0.2094627022743225,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320251464844,0.7032601237297058,0.2589946687221527,0.2381321638822555,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320556640625,0.8845160007476807,0.5302512645721436,0.5058628916740417,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320861816406,0.9990000128746032,0.8296995162963867,0.5372980833053589,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320556640625,0.7920099496841431,0.3758657574653625,0.3607381582260132,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320251464844,0.7048929929733276,0.2608250379562378,1.1973665952682495,288.7320556640625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1547241210937,288.73199462890625,1.0,0.6589497923851013,1.0,1.0,0.0,1.0,-3.409916639328003,3.409907102584839,9.35502703214297e-06,2.6361963748931885,0.1022695377469062,0.1022695377469062,0.0,218.6772308349609,186.0,3943.85498046875,-0.0,3540.836669921875,1.0,283.1499938964844,288.3314514160156,289.1011657714844,289.40283203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864638268947601,1.0,0.0,0.0,0.177309513092041,0.4875315725803375,3.5100256035036637e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1215.2171630859375,0.0,14.636581420898438,1895.4371337890625,0.0,55.07893371582031,0.2094627022743225,1.0,0.0,3.0,1.0,0.0
11986740,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73345947265625,0.708992600440979,0.257384181022644,0.2363899946212768,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7334899902344,0.8922181129455566,0.5278186202049255,0.5032756328582764,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7334899902344,0.9990000128746032,0.834007203578949,0.5211910605430603,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73345947265625,0.7989643216133118,0.3742911219596863,0.3589519262313843,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73345947265625,0.7108626365661621,0.2594967484474182,1.1899006366729736,288.7334899902344,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1641540527344,288.7333679199219,1.0,0.6491591930389404,1.0,1.0,0.0,1.0,-3.374210834503174,3.374201536178589,9.159994988294784e-06,2.6085383892059326,0.0821566954255104,0.0821566954255104,0.0,208.7035217285156,186.0,3695.892822265625,-0.0,3399.281005859375,1.0,283.1499938964844,288.3770751953125,289.0628662109375,289.3452453613281,293.1499938964844,293.1499938964844,283.1499938964844,18050.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851255536079407,1.0,0.0,0.0,0.1640012562274933,0.4876759648323059,3.2250837556091483e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1133.039794921875,0.0,14.578134536743164,1895.4371337890625,0.0,47.43731689453125,0.2090760618448257,1.0,0.0,3.0,1.0,0.0
11986800,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7335510253906,0.7095140814781189,0.2572425901889801,0.2362367361783981,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.8929283022880554,0.5276045799255371,0.5030478835105896,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73358154296875,0.9990000128746032,0.8344084024429321,0.5197491645812988,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7335510253906,0.7996025681495667,0.3741510510444641,0.3587931990623474,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7335510253906,0.7113980054855347,0.259380578994751,1.1892467737197876,288.73358154296875,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1650695800781,288.73345947265625,1.0,0.6482895016670227,1.0,1.0,0.0,1.0,-3.3710412979125977,3.371032238006592,9.142780982074328e-06,2.6060831546783447,0.0803666487336158,0.0803666487336158,0.0,207.8251342773437,189.0,3674.6708984375,-0.0,3386.88720703125,1.0,283.1499938964844,288.3812255859375,289.0595397949219,289.3402709960937,293.1499938964844,293.1499938964844,283.1499938964844,18049.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285008430480957,1.0,0.0,0.0,0.1628658175468444,0.4876926839351654,3.201040543743261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1126.0098876953125,0.0,14.573325157165527,1895.4371337890625,0.0,46.781715393066406,0.2090435773134231,1.0,0.0,3.0,1.0,0.0
11986860,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.7119700312614441,0.2554759681224823,0.2344908267259597,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73651123046875,0.8966872096061707,0.5249276161193848,0.5003707408905029,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7365417480469,0.9990000128746032,0.8390024900436401,0.5106993317604065,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364807128906,0.8030272722244263,0.3723888099193573,0.3569707572460174,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.7141152620315552,0.2579448819160461,1.1819803714752195,288.73651123046875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1742858886719,288.7366027832031,1.0,0.6421340703964233,1.0,1.0,0.0,1.0,-3.343885660171509,3.343876600265503,8.99527185538318e-06,2.5847811698913574,0.0574707277119159,0.0574707277119159,0.0,202.02252197265625,192.0,3416.68994140625,-0.0,3291.4287109375,1.0,283.1499938964844,288.43487548828125,289.0186462402344,289.2790222167969,293.1499938964844,293.1499938964844,283.1499938964844,18046.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835370898246765,1.0,0.0,0.0,0.1490053683519363,0.4879678785800934,2.9106261845157633e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.9298095703125,0.0,14.517242431640623,1895.4371337890625,0.0,38.72336196899414,0.2086538523435592,1.0,0.0,3.0,1.0,0.0
11986920,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.7119700312614441,0.2554759681224823,0.2344908267259597,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73651123046875,0.8966872096061707,0.5249276161193848,0.5003707408905029,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7365417480469,0.9990000128746032,0.8390024900436401,0.5106993317604065,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364807128906,0.8030272722244263,0.3723888099193573,0.3569707572460174,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.7141152620315552,0.2579448819160461,1.1819803714752195,288.73651123046875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1742858886719,288.7366027832031,1.0,0.6421340703964233,1.0,1.0,0.0,1.0,-3.343885660171509,3.343876600265503,8.99527185538318e-06,2.5847811698913574,0.0574707277119159,0.0574707277119159,0.0,202.02252197265625,192.0,3416.68994140625,-0.0,3291.4287109375,1.0,283.1499938964844,288.43487548828125,289.0186462402344,289.2790222167969,293.1499938964844,293.1499938964844,283.1499938964844,18046.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835370898246765,1.0,0.0,0.0,0.1490053683519363,0.4879678785800934,2.9106261845157633e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.9298095703125,0.0,14.517242431640623,1895.4371337890625,0.0,38.72336196899414,0.2086538523435592,1.0,0.0,3.0,1.0,0.0
11986980,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416381835937,0.7117066383361816,0.2536508440971374,0.2328169792890548,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7417297363281,0.8969467878341675,0.5221900939941406,0.4977647960186004,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7417297363281,0.9990000128746032,0.8424189686775208,0.5076118111610413,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416687011719,0.8033311367034912,0.370551586151123,0.3552049994468689,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416381835937,0.7141734957695007,0.2564562559127807,1.1751259565353394,288.74169921875,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1766052246094,288.7418518066406,1.0,0.6385256052017212,1.0,1.0,0.0,1.0,-3.3246517181396484,3.3246428966522217,8.891772267816123e-06,2.569791316986084,0.03363573923707,0.03363573923707,0.0,199.62136840820312,195.0,3168.39013671875,-0.0,3234.351318359375,1.0,283.1499938964844,288.4924011230469,288.978759765625,289.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18042.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820636034011841,1.0,0.0,0.0,0.1358171850442886,0.4883496761322021,2.639130691761693e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,957.4992065429688,0.0,14.4683837890625,1895.4371337890625,0.0,30.985382080078125,0.2082951366901397,1.0,0.0,3.0,1.0,0.0
11987040,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416381835937,0.7117066383361816,0.2536508440971374,0.2328169792890548,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7417297363281,0.8969467878341675,0.5221900939941406,0.4977647960186004,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7417297363281,0.9990000128746032,0.8424189686775208,0.5076118111610413,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416687011719,0.8033311367034912,0.370551586151123,0.3552049994468689,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7416381835937,0.7141734957695007,0.2564562559127807,1.1751259565353394,288.74169921875,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1766052246094,288.7418518066406,1.0,0.6385256052017212,1.0,1.0,0.0,1.0,-3.3246517181396484,3.3246428966522217,8.891772267816123e-06,2.569791316986084,0.03363573923707,0.03363573923707,0.0,199.62136840820312,195.0,3168.39013671875,-0.0,3234.351318359375,1.0,283.1499938964844,288.4924011230469,288.978759765625,289.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18042.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820636034011841,1.0,0.0,0.0,0.1358171850442886,0.4883496761322021,2.639130691761693e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,957.4992065429688,0.0,14.4683837890625,1895.4371337890625,0.0,30.985382080078125,0.2082951366901397,1.0,0.0,3.0,1.0,0.0
11987100,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7445983886719,0.7108755111694336,0.252710223197937,0.2319835573434829,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.74468994140625,0.8961822986602783,0.5207926034927368,0.4964648783206939,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7447204589844,0.9990000128746032,0.8437196612358093,0.5075440406799316,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74462890625,0.8026835322380066,0.3696015179157257,0.3543219268321991,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7445983886719,0.7135186195373535,0.2556800246238708,1.1717056035995483,288.74468994140625,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.17547607421875,288.7448425292969,1.0,0.6373674273490906,1.0,1.0,0.0,1.0,-3.3168270587921143,3.3168182373046875,8.849858204484917e-06,2.5637011528015137,0.0213752873241901,0.0213752873241901,0.0,199.2397918701172,195.0,3047.583740234375,-0.0,3214.668212890625,1.0,283.1499938964844,288.522216796875,288.9591979980469,289.1904296875,293.1499938964844,293.1499938964844,283.1499938964844,18040.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813264727592468,1.0,0.0,0.0,0.1294915229082107,0.4885746538639068,2.510402996591664e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,917.66650390625,0.0,14.446517944335938,1895.4371337890625,0.0,27.247163772583008,0.2081273943185806,1.0,0.0,3.0,1.0,0.0
11987160,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7481689453125,0.7096772789955139,0.2517496645450592,0.2311460375785827,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484436035156,0.8949689269065857,0.5193741321563721,0.4951598644256592,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.74853515625,0.9990000128746032,0.8447808623313904,0.5082100629806519,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74835205078125,0.8016329407691956,0.3686299622058868,0.3534328639507293,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7481994628906,0.7125073075294495,0.2548796236515045,1.1682482957839966,288.7484436035156,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.173095703125,288.7494812011719,1.0,0.63652104139328,1.0,1.0,0.0,1.0,-3.309822797775269,3.309813976287842,8.812436135485768e-06,2.5582544803619385,0.0088987722992897,0.0088987722992897,0.0,199.2611083984375,198.0,2903.4423828125,-0.0,3199.16748046875,1.0,283.1499938964844,288.5524597167969,288.9399108886719,289.16143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18095.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805822491645813,1.0,0.0,0.0,0.118749976158142,0.4848606586456299,2.2938098087621484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,862.7669067382812,0.0,14.332154273986816,1895.4371337890625,0.0,23.57462501525879,0.2077907174825668,1.0,0.0,3.0,1.0,0.0
11987220,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07373046875,0.7072872519493103,0.2506301701068878,0.2298470884561538,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07977294921875,0.8924460411071777,0.517629086971283,0.4930895864963531,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0814208984375,0.9990000128746032,0.8480899333953857,0.5102626085281372,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.07745361328125,0.7994462251663208,0.3674862682819366,0.3520437479019165,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738830566406,0.7103711366653442,0.2538451254367828,1.1625901460647583,289.0794372558594,290.64190673828125,289.55975341796875,285.9099426269531,289.5607604980469,297.1796264648437,289.09246826171875,1.0,0.635621964931488,1.0,1.0,0.0,1.0,-3.2997536659240723,3.2997450828552246,8.758535841479897e-06,2.55033016204834,5.551115123125783e-17,5.551115123125783e-17,0.0,199.83560180664065,201.0,1439.8875732421875,-0.0,3180.052001953125,1.0,283.1495056152344,288.5933837890625,288.7823181152344,288.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,18282.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2601191103458404,1.0,0.0,0.0,1.23756817629328e-05,0.4478621780872345,2.3467959888758e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.150675654411316,0.0,12.848797798156738,1895.4371337890625,0.0,0.0,0.2032996118068695,1.0,0.0,3.0,1.0,0.0
11987280,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07373046875,0.7072872519493103,0.2506301701068878,0.2298470884561538,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07977294921875,0.8924460411071777,0.517629086971283,0.4930895864963531,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0814208984375,0.9990000128746032,0.8480899333953857,0.5102626085281372,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.07745361328125,0.7994462251663208,0.3674862682819366,0.3520437479019165,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738830566406,0.7103711366653442,0.2538451254367828,1.1625901460647583,289.0794372558594,290.64190673828125,289.55975341796875,285.9099426269531,289.5607604980469,297.1796264648437,289.09246826171875,1.0,0.635621964931488,1.0,1.0,0.0,1.0,-3.2997536659240723,3.2997450828552246,8.758535841479897e-06,2.55033016204834,5.551115123125783e-17,5.551115123125783e-17,0.0,199.83560180664065,201.0,1439.8875732421875,-0.0,3180.052001953125,1.0,283.1495056152344,288.5933837890625,288.7823181152344,288.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,18282.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2601191103458404,1.0,0.0,0.0,1.23756817629328e-05,0.4478621780872345,2.3467959888758e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.150675654411316,0.0,12.848797798156738,1895.4371337890625,0.0,0.0,0.2032996118068695,1.0,0.0,3.0,1.0,0.0
11987340,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3038635253906,0.706806480884552,0.2507225573062897,0.2298190146684646,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3060913085937,0.8917232751846313,0.5175151228904724,0.4928202331066131,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3066711425781,0.9990000128746032,0.8534801602363586,0.5111889839172363,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.30523681640625,0.7989642024040222,0.3676684200763702,0.3520632088184356,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039245605469,0.7098377346992493,0.2539021670818329,1.1621530055999756,289.30596923828125,290.7132873535156,289.502197265625,285.87408447265625,289.503173828125,297.2035217285156,289.31072998046875,1.0,0.6359803676605225,1.0,1.0,0.0,1.0,-3.299999237060547,3.29999041557312,8.759591764828656e-06,2.550423622131348,5.551115123125783e-17,5.551115123125783e-17,0.0,200.30484008789065,204.0,604.88623046875,-0.0,3183.246826171875,1.0,283.1494445800781,288.5933532714844,288.4951171875,288.5691833496094,293.1499938964844,293.1499938964844,283.1499938964844,17974.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.183978646993637,1.0,0.0,0.0,1.1522664863150569e-05,0.4755867421627044,2.1850387168023682e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0917055159807205,0.0,13.432912826538086,1895.4371337890625,0.0,0.0,0.2033732235431671,1.0,0.0,3.0,1.0,0.0
11987400,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3038635253906,0.706806480884552,0.2507225573062897,0.2298190146684646,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3060913085937,0.8917232751846313,0.5175151228904724,0.4928202331066131,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3066711425781,0.9990000128746032,0.8534801602363586,0.5111889839172363,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.30523681640625,0.7989642024040222,0.3676684200763702,0.3520632088184356,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3039245605469,0.7098377346992493,0.2539021670818329,1.1621530055999756,289.30596923828125,290.7132873535156,289.502197265625,285.87408447265625,289.503173828125,297.2035217285156,289.31072998046875,1.0,0.6359803676605225,1.0,1.0,0.0,1.0,-3.299999237060547,3.29999041557312,8.759591764828656e-06,2.550423622131348,5.551115123125783e-17,5.551115123125783e-17,0.0,200.30484008789065,204.0,604.88623046875,-0.0,3183.246826171875,1.0,283.1494445800781,288.5933532714844,288.4951171875,288.5691833496094,293.1499938964844,293.1499938964844,283.1499938964844,17974.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.183978646993637,1.0,0.0,0.0,1.1522664863150569e-05,0.4755867421627044,2.1850387168023682e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0917055159807205,0.0,13.432912826538086,1895.4371337890625,0.0,0.0,0.2033732235431671,1.0,0.0,3.0,1.0,0.0
11987460,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3777770996094,0.7055509090423584,0.2504591047763824,0.2297577559947967,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3782958984375,0.8900602459907532,0.516930341720581,0.4924988150596618,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.37841796875,0.9990000128746032,0.8579087853431702,0.5136429071426392,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3780822753906,0.7977232933044434,0.3675819039344787,0.3521541357040405,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3777770996094,0.70876145362854,0.2538809478282928,1.1626266241073608,289.3782653808594,290.7821044921875,289.4466857910156,285.8399963378906,289.44842529296875,297.2169494628906,289.3793640136719,1.0,0.6371584534645081,1.0,1.0,0.0337317064404487,1.0,-3.303169250488281,3.3028035163879395,0.0003658071509562,2.5525410175323486,5.551115123125783e-17,5.551115123125783e-17,0.0,201.67788696289065,207.0,230.6171722412109,-0.0,3198.0185546875,1.0,283.1493530273437,288.5932922363281,288.2333374023437,288.3005676269531,293.1499938964844,293.1499938964844,283.1499938964844,17920.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0622607544064521,1.0,0.0,0.0,1.147474267781945e-05,0.4892560541629791,2.1759510697178658e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0914329662919044,0.0,13.811911582946776,1895.4371337890625,0.0,0.0,0.2040504813194275,1.0,0.0,3.0,1.0,0.0
