time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987520,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3777770996094,0.7055509090423584,0.2504591047763824,0.2297577559947967,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3782958984375,0.8900602459907532,0.516930341720581,0.4924988150596618,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.37841796875,0.9990000128746032,0.8579087853431702,0.5136429071426392,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3780822753906,0.7977232933044434,0.3675819039344787,0.3521541357040405,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3777770996094,0.70876145362854,0.2538809478282928,1.1626266241073608,289.3782653808594,290.7821044921875,289.4466857910156,285.8399963378906,289.44842529296875,297.2169494628906,289.3793640136719,1.0,0.6371584534645081,1.0,1.0,0.0337317064404487,1.0,-3.303169250488281,3.3028035163879395,0.0003658071509562,2.5525410175323486,5.551115123125783e-17,5.551115123125783e-17,0.0,201.67788696289065,207.0,230.6171722412109,-0.0,3198.0185546875,1.0,283.1493530273437,288.5932922363281,288.2333374023437,288.3005676269531,293.1499938964844,293.1499938964844,283.1499938964844,17920.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0622607544064521,1.0,0.0,0.0,1.147474267781945e-05,0.4892560541629791,2.1759510697178658e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0914329662919044,0.0,13.811911582946776,1895.4371337890625,0.0,0.0,0.2040504813194275,1.0,0.0,3.0,1.0,0.0
11987580,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38934326171875,0.7027161121368408,0.2495534718036651,0.2291760891675949,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3894348144531,0.8867053985595703,0.5155016779899597,0.4914450347423553,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.38946533203125,0.9990000128746032,0.8607333898544312,0.5182245373725891,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.389404296875,0.794941782951355,0.3668288290500641,0.3516977429389953,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.38934326171875,0.7062888741493225,0.2533696293830871,1.1613705158233645,289.3894348144531,290.8480834960937,289.3934936523437,285.8078918457031,289.4122009277344,297.2162170410156,289.38970947265625,1.0,0.6386281251907349,1.0,1.0,0.0674634128808975,1.0,-3.3046557903289795,3.296782732009888,0.0078732855618,2.5462770462036133,5.551115123125783e-17,5.551115123125783e-17,0.0,204.0577087402344,210.0,74.56034088134766,-0.0,3214.68115234375,1.0,283.1492919921875,288.59326171875,287.9954528808594,288.0565795898437,293.1499938964844,293.1499938964844,283.1499938964844,17936.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1489225471450482e-05,0.4956001937389374,2.178697489346043e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.090939424932003,0.0,14.030150413513184,1895.4371337890625,0.0,0.0,0.2046175301074981,1.0,0.0,3.0,1.0,0.0
11987640,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38934326171875,0.7027161121368408,0.2495534718036651,0.2291760891675949,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3894348144531,0.8867053985595703,0.5155016779899597,0.4914450347423553,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.38946533203125,0.9990000128746032,0.8607333898544312,0.5182245373725891,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.389404296875,0.794941782951355,0.3668288290500641,0.3516977429389953,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.38934326171875,0.7062888741493225,0.2533696293830871,1.1613705158233645,289.3894348144531,290.8480834960937,289.3934936523437,285.8078918457031,289.4122009277344,297.2162170410156,289.38970947265625,1.0,0.6386281251907349,1.0,1.0,0.0674634128808975,1.0,-3.3046557903289795,3.296782732009888,0.0078732855618,2.5462770462036133,5.551115123125783e-17,5.551115123125783e-17,0.0,204.0577087402344,210.0,74.56034088134766,-0.0,3214.68115234375,1.0,283.1492919921875,288.59326171875,287.9954528808594,288.0565795898437,293.1499938964844,293.1499938964844,283.1499938964844,17936.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1489225471450482e-05,0.4956001937389374,2.178697489346043e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.090939424932003,0.0,14.030150413513184,1895.4371337890625,0.0,0.0,0.2046175301074981,1.0,0.0,3.0,1.0,0.0
11987700,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3999328613281,0.7008289098739624,0.2489247471094131,0.2287117838859558,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.400634765625,0.8845449686050415,0.5145633220672607,0.4906799793243408,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4008483886719,0.9990000128746032,0.8616717457771301,0.521121621131897,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4003601074219,0.793088972568512,0.3662534654140472,0.3512679636478424,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3999328613281,0.7046039700508118,0.2529423832893371,1.1599671840667725,289.4006042480469,290.8799133300781,289.3678283691406,285.7926330566406,289.4300231933594,297.21240234375,289.40234375,1.0,0.6393656134605408,1.0,1.0,0.0843292698264122,1.0,-3.3044581413269043,3.2776474952697754,0.026810735464096,2.527308225631714,5.551115123125783e-17,5.551115123125783e-17,0.0,205.51026916503903,210.0,59.06330490112305,-0.0,3222.270751953125,1.0,283.1492614746094,288.59326171875,287.8846740722656,287.9429626464844,293.1499938964844,293.1499938964844,283.1499938964844,17949.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.15006232590531e-05,0.4972703158855438,2.180858846376893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0906596258282661,0.0,14.09652328491211,1895.4371337890625,0.0,0.0,0.2048182785511016,1.0,0.0,3.0,1.0,0.0
11987760,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4792175292969,0.698749840259552,0.2483232170343399,0.2282062023878097,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4847106933594,0.8821825981140137,0.5136727094650269,0.4898639619350433,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4864196777344,0.9990000128746032,0.8626014590263367,0.5243467092514038,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4825439453125,0.7910342812538147,0.3656907677650451,0.3507805466651916,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4794006347656,0.7027097344398499,0.2525014579296112,1.1582765579223633,289.48443603515625,290.9109191894531,289.3428039550781,285.7779541015625,289.6327819824219,297.208984375,289.4978332519531,1.0,0.6400756239891052,1.0,1.0,0.1134044229984283,1.0,-3.304126262664795,3.17749285697937,0.1266334801912307,2.427747964859009,5.551115123125783e-17,5.551115123125783e-17,0.0,207.06524658203125,213.0,179.4119415283203,-0.0,3229.466552734375,1.0,283.14923095703125,288.5932312011719,287.7789611816406,287.8345947265625,293.1499938964844,293.1499938964844,283.1499938964844,17961.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1511183402035384e-05,0.498347669839859,2.1828613677894737e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0907085314393043,0.0,14.143108367919922,1895.4371337890625,0.0,0.0,0.2049696147441864,1.0,0.0,3.0,1.0,0.0
11987820,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704650878906,0.6965952515602112,0.2488699555397033,0.228184089064598,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.8794793486595154,0.5142632126808167,0.4896624088287353,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08209228515625,0.9990000128746032,0.8679774403572083,0.5288755893707275,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0760498046875,0.7887420058250427,0.3663288354873657,0.3508300185203552,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0707397460937,0.7005668878555298,0.2529064416885376,1.158238172531128,290.0790100097656,290.9703063964844,289.294921875,285.7504577636719,290.3659362792969,297.232177734375,290.0977478027344,1.0,0.6417686343193054,1.0,1.0,0.1715547442436218,1.0,-3.309292316436768,2.860774517059326,0.4485177993774414,2.110979080200196,5.551115123125783e-17,5.551115123125783e-17,0.0,209.3605499267578,216.0,630.8394165039062,-0.0,3251.478515625,1.0,283.1491394042969,288.5932006835937,287.58172607421875,287.6324462890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1527122296683956e-05,0.4994513392448425,2.1858839879210922e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0949470028281211,0.0,14.196815490722656,1895.4371337890625,0.0,0.0,0.2051595598459243,1.0,0.0,3.0,1.0,0.0
11987880,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0704650878906,0.6965952515602112,0.2488699555397033,0.228184089064598,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.8794793486595154,0.5142632126808167,0.4896624088287353,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08209228515625,0.9990000128746032,0.8679774403572083,0.5288755893707275,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0760498046875,0.7887420058250427,0.3663288354873657,0.3508300185203552,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0707397460937,0.7005668878555298,0.2529064416885376,1.158238172531128,290.0790100097656,290.9703063964844,289.294921875,285.7504577636719,290.3659362792969,297.232177734375,290.0977478027344,1.0,0.6417686343193054,1.0,1.0,0.1715547442436218,1.0,-3.309292316436768,2.860774517059326,0.4485177993774414,2.110979080200196,5.551115123125783e-17,5.551115123125783e-17,0.0,209.3605499267578,216.0,630.8394165039062,-0.0,3251.478515625,1.0,283.1491394042969,288.5932006835937,287.58172607421875,287.6324462890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1527122296683956e-05,0.4994513392448425,2.1858839879210922e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0949470028281211,0.0,14.196815490722656,1895.4371337890625,0.0,0.0,0.2051595598459243,1.0,0.0,3.0,1.0,0.0
11987940,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4749450683594,0.6981178522109985,0.2510290443897247,0.2299369573593139,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815979003906,0.8804796934127808,0.5171011090278625,0.4920410811901092,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4836120605469,0.9990000128746032,0.8765385150909424,0.5296721458435059,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47906494140625,0.7899095416069031,0.3687486350536346,0.3528768718242645,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4751281738281,0.701815128326416,0.2548475265502929,1.1658319234848022,290.4812927246094,291.0260009765625,289.25,285.7255554199219,290.74072265625,297.2728576660156,290.4962463378906,1.0,0.644491970539093,1.0,1.0,0.2297050654888153,1.0,-3.3267982006073,2.706212520599365,0.6205856800079346,1.9530119895935056,5.551115123125783e-17,5.551115123125783e-17,0.0,210.4161834716797,219.0,577.7783813476562,-0.0,3295.639404296875,1.0,283.1490783691406,288.5931701660156,287.4019470214844,287.4481811523437,293.1499938964844,293.1499938964844,283.1499938964844,17990.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1536451893334744e-05,0.4998551607131958,2.1876531348160452e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1007637232542038,0.0,14.22052764892578,1895.4371337890625,0.0,0.0,0.2052529156208038,1.0,0.0,3.0,1.0,0.0
11988000,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4749450683594,0.6981178522109985,0.2510290443897247,0.2299369573593139,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815979003906,0.8804796934127808,0.5171011090278625,0.4920410811901092,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4836120605469,0.9990000128746032,0.8765385150909424,0.5296721458435059,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47906494140625,0.7899095416069031,0.3687486350536346,0.3528768718242645,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4751281738281,0.701815128326416,0.2548475265502929,1.1658319234848022,290.4812927246094,291.0260009765625,289.25,285.7255554199219,290.74072265625,297.2728576660156,290.4962463378906,1.0,0.644491970539093,1.0,1.0,0.2297050654888153,1.0,-3.3267982006073,2.706212520599365,0.6205856800079346,1.9530119895935056,5.551115123125783e-17,5.551115123125783e-17,0.0,210.4161834716797,219.0,577.7783813476562,-0.0,3295.639404296875,1.0,283.1490783691406,288.5931701660156,287.4019470214844,287.4481811523437,293.1499938964844,293.1499938964844,283.1499938964844,17990.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1536451893334744e-05,0.4998551607131958,2.1876531348160452e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1007637232542038,0.0,14.22052764892578,1895.4371337890625,0.0,0.0,0.2052529156208038,1.0,0.0,3.0,1.0,0.0
11988060,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.75634765625,0.700056791305542,0.2533866763114929,0.2320771217346191,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76007080078125,0.8818497061729431,0.520234227180481,0.4950061440467834,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7611999511719,0.9990000128746032,0.8853216767311096,0.5304376482963562,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.7914712429046631,0.3714463710784912,0.3554268777370453,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7564392089844,0.7036681771278381,0.2572156488895416,1.1762633323669434,290.7599182128906,291.07879638671875,289.2074279785156,285.70220947265625,290.9322814941406,297.3111877441406,290.7683410644531,1.0,0.6480538249015808,1.0,1.0,0.2567132413387298,1.0,-3.3494644165039062,2.635672092437744,0.7137923240661621,1.8776582479476929,5.551115123125783e-17,5.551115123125783e-17,0.0,211.75331115722656,222.0,422.5657348632813,-0.0,3354.203857421875,1.0,283.14898681640625,288.5931701660156,287.2379150390625,287.28009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17995.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1541305866558105e-05,0.4999839663505554,2.188573622460485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1053360551595687,0.0,14.230262756347656,1895.4371337890625,0.0,0.0,0.205295518040657,1.0,0.0,3.0,1.0,0.0
11988120,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.75634765625,0.700056791305542,0.2533866763114929,0.2320771217346191,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76007080078125,0.8818497061729431,0.520234227180481,0.4950061440467834,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7611999511719,0.9990000128746032,0.8853216767311096,0.5304376482963562,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586364746094,0.7914712429046631,0.3714463710784912,0.3554268777370453,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7564392089844,0.7036681771278381,0.2572156488895416,1.1762633323669434,290.7599182128906,291.07879638671875,289.2074279785156,285.70220947265625,290.9322814941406,297.3111877441406,290.7683410644531,1.0,0.6480538249015808,1.0,1.0,0.2567132413387298,1.0,-3.3494644165039062,2.635672092437744,0.7137923240661621,1.8776582479476929,5.551115123125783e-17,5.551115123125783e-17,0.0,211.75331115722656,222.0,422.5657348632813,-0.0,3354.203857421875,1.0,283.14898681640625,288.5931701660156,287.2379150390625,287.28009033203125,293.1499938964844,293.1499938964844,283.1499938964844,17995.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1541305866558105e-05,0.4999839663505554,2.188573622460485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1053360551595687,0.0,14.230262756347656,1895.4371337890625,0.0,0.0,0.205295518040657,1.0,0.0,3.0,1.0,0.0
11988180,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9734802246094,0.7010752558708191,0.2553618252277374,0.2339643537998199,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97686767578125,0.8822505474090576,0.5229087471961975,0.4976501762866974,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779052734375,0.9990000128746032,0.8932853937149048,0.5325606465339661,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.792167603969574,0.3738093674182892,0.3577649593353271,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.704850971698761,0.259444385766983,1.186608910560608,290.9767150878906,291.1297912597656,289.1662902832031,285.6791687011719,291.1195068359375,297.33966064453125,290.9844055175781,1.0,0.6520607471466064,1.0,1.0,0.2837214171886444,1.0,-3.3727192878723145,2.5658578872680664,0.8068614602088928,1.8029474020004272,5.551115123125783e-17,5.551115123125783e-17,0.0,213.83804321289065,225.0,336.4585266113281,-0.0,3419.138671875,1.0,283.14892578125,288.5931396484375,287.0880432128906,287.1265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17998.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1543630535015836e-05,0.5000149011611938,2.189014486168872e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1084611490368843,0.0,14.23394012451172,1895.4371337890625,0.0,0.0,0.2053136676549911,1.0,0.0,3.0,1.0,0.0
11988240,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9734802246094,0.7010752558708191,0.2553618252277374,0.2339643537998199,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97686767578125,0.8822505474090576,0.5229087471961975,0.4976501762866974,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779052734375,0.9990000128746032,0.8932853937149048,0.5325606465339661,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.792167603969574,0.3738093674182892,0.3577649593353271,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.704850971698761,0.259444385766983,1.186608910560608,290.9767150878906,291.1297912597656,289.1662902832031,285.6791687011719,291.1195068359375,297.33966064453125,290.9844055175781,1.0,0.6520607471466064,1.0,1.0,0.2837214171886444,1.0,-3.3727192878723145,2.5658578872680664,0.8068614602088928,1.8029474020004272,5.551115123125783e-17,5.551115123125783e-17,0.0,213.83804321289065,225.0,336.4585266113281,-0.0,3419.138671875,1.0,283.14892578125,288.5931396484375,287.0880432128906,287.1265869140625,293.1499938964844,293.1499938964844,283.1499938964844,17998.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1543630535015836e-05,0.5000149011611938,2.189014486168872e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1084611490368843,0.0,14.23394012451172,1895.4371337890625,0.0,0.0,0.2053136676549911,1.0,0.0,3.0,1.0,0.0
11988300,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765991210937,0.7013015747070312,0.2562571167945862,0.2348162978887558,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.8821632266044617,0.524145245552063,0.4988621771335602,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08087158203125,0.9990000128746032,0.897083044052124,0.5340126156806946,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.7922475934028625,0.3749042153358459,0.3588459491729736,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.7052093744277954,0.2605055570602417,1.1915624141693115,291.0797424316406,291.1499938964844,289.146240234375,285.6677551269531,291.2146911621094,297.3512268066406,291.08721923828125,1.0,0.6541466116905212,1.0,1.0,0.2972255051136017,1.0,-3.384204626083374,2.530179500579834,0.8540251851081848,1.764849066734314,5.551115123125783e-17,5.551115123125783e-17,0.0,215.083251953125,225.0,313.952392578125,-0.0,3452.741943359375,1.0,283.1488952636719,288.5931396484375,287.0179443359375,287.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,17998.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1544254448381253e-05,0.5000170469284058,2.189132664205673e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1097779721021652,0.0,14.23472785949707,1895.4371337890625,0.0,0.0,0.2053180783987045,1.0,0.0,3.0,1.0,0.0
11988360,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.7014255523681641,0.2570788264274597,0.2356239706277847,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.8819810152053833,0.5252975821495056,0.5000249743461609,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.9990000128746032,0.9007287621498108,0.5355818271636963,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.7922337651252747,0.3759272694587707,0.3598820865154266,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.705481231212616,0.2615147829055786,1.1963727474212646,291.1455078125,291.1499938964844,289.1264953613281,285.6564025878906,291.2275085449219,297.36102294921875,291.1480712890625,1.0,0.6562662124633789,1.0,1.0,0.299088567495346,1.0,-3.395493268966675,2.529512405395508,0.8659808039665222,1.7616864442825315,5.551115123125783e-17,5.551115123125783e-17,0.0,216.4065093994141,228.0,238.6936950683593,-0.0,3486.774658203125,1.0,283.1488647460937,288.5931091308594,286.9508361816406,286.9861755371094,293.1499938964844,293.1499938964844,283.1499938964844,17999.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1544661902007649e-05,0.5000158548355103,2.1892099136104626e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.110893540084362,0.0,14.235159873962402,1895.4371337890625,0.0,0.0,0.2053207755088806,1.0,0.0,3.0,1.0,0.0
11988420,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.7007151246070862,0.2580861449241638,0.2367991656064987,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.8806748390197754,0.5268036127090454,0.501772403717041,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938171386719,0.9990000128746032,0.9067745208740234,0.5397962927818298,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.791321873664856,0.3773424625396728,0.3614988625049591,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.7051876783370972,0.2630403041839599,1.204362392425537,291.1936340332031,291.1499938964844,289.0879211425781,285.6339416503906,291.2330627441406,297.3694152832031,291.19488525390625,1.0,0.6604229211807251,1.0,1.0,0.30281463265419,1.0,-3.415635824203491,2.531256675720215,0.8843792080879211,1.7590450048446655,5.551115123125783e-17,5.551115123125783e-17,0.0,219.53195190429688,231.0,115.0852508544922,-0.0,3552.470703125,1.0,283.1487731933594,288.5931091308594,286.8250427246094,286.8574523925781,293.1499938964844,293.1499938964844,283.1499938964844,17999.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545088455022778e-05,0.5000106692314148,2.189290822197585e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1119464635848999,0.0,14.235485076904297,1895.4371337890625,0.0,0.0,0.2053233087062835,1.0,0.0,3.0,1.0,0.0
11988480,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.7007151246070862,0.2580861449241638,0.2367991656064987,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19366455078125,0.8806748390197754,0.5268036127090454,0.501772403717041,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938171386719,0.9990000128746032,0.9067745208740234,0.5397962927818298,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.791321873664856,0.3773424625396728,0.3614988625049591,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.7051876783370972,0.2630403041839599,1.204362392425537,291.1936340332031,291.1499938964844,289.0879211425781,285.6339416503906,291.2330627441406,297.3694152832031,291.19488525390625,1.0,0.6604229211807251,1.0,1.0,0.30281463265419,1.0,-3.415635824203491,2.531256675720215,0.8843792080879211,1.7590450048446655,5.551115123125783e-17,5.551115123125783e-17,0.0,219.53195190429688,231.0,115.0852508544922,-0.0,3552.470703125,1.0,283.1487731933594,288.5931091308594,286.8250427246094,286.8574523925781,293.1499938964844,293.1499938964844,283.1499938964844,17999.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545088455022778e-05,0.5000106692314148,2.189290822197585e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1119464635848999,0.0,14.235485076904297,1895.4371337890625,0.0,0.0,0.2053233087062835,1.0,0.0,3.0,1.0,0.0
11988540,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.6987691521644592,0.2584205567836761,0.2373384684324264,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.8781796097755432,0.5274377465248108,0.5026648044586182,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170104980469,0.9990000128746032,0.9115009307861328,0.5452871918678284,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.7892662286758423,0.3780310750007629,0.3624181151390075,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.7037465572357178,0.2639327645301819,1.2095742225646973,291.2169189453125,291.1499938964844,289.05047607421875,285.6117248535156,291.2359313964844,297.3656616210937,291.217529296875,1.0,0.6642566919326782,1.0,1.0,0.3065407276153564,1.0,-3.4313409328460693,2.529857873916626,0.901483118534088,1.7542542219161987,5.551115123125783e-17,5.551115123125783e-17,0.0,223.1608428955078,234.0,55.4690055847168,-0.0,3611.138427734375,1.0,283.1487121582031,288.59307861328125,286.70953369140625,286.73931884765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545251254574396e-05,0.5000060200691223,2.189321586434229e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1121608838438987,0.0,14.235523223876951,1895.4371337890625,0.0,0.0,0.2053240686655044,1.0,0.0,3.0,1.0,0.0
11988600,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.6987691521644592,0.2584205567836761,0.2373384684324264,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169189453125,0.8781796097755432,0.5274377465248108,0.5026648044586182,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170104980469,0.9990000128746032,0.9115009307861328,0.5452871918678284,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.7892662286758423,0.3780310750007629,0.3624181151390075,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.7037465572357178,0.2639327645301819,1.2095742225646973,291.2169189453125,291.1499938964844,289.05047607421875,285.6117248535156,291.2359313964844,297.3656616210937,291.217529296875,1.0,0.6642566919326782,1.0,1.0,0.3065407276153564,1.0,-3.4313409328460693,2.529857873916626,0.901483118534088,1.7542542219161987,5.551115123125783e-17,5.551115123125783e-17,0.0,223.1608428955078,234.0,55.4690055847168,-0.0,3611.138427734375,1.0,283.1487121582031,288.59307861328125,286.70953369140625,286.73931884765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545251254574396e-05,0.5000060200691223,2.189321586434229e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1121608838438987,0.0,14.235523223876951,1895.4371337890625,0.0,0.0,0.2053240686655044,1.0,0.0,3.0,1.0,0.0
11988660,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.6960704922676086,0.2582318782806396,0.2374223470687866,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.8749784827232361,0.5273630023002625,0.5029026865959167,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.9990000128746032,0.9151089191436768,0.5514554977416992,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.7864917516708374,0.3781044781208038,0.3627720177173614,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.701515257358551,0.2642554938793182,1.2123124599456787,291.1959228515625,291.1499938964844,289.0140075683594,285.5897521972656,291.1844177246094,297.3538513183594,291.194580078125,1.0,0.667673647403717,1.0,1.0,0.3033206760883331,1.0,-3.4428718090057373,2.5476009845733643,0.8952707052230835,1.76947021484375,5.551115123125783e-17,5.551115123125783e-17,0.0,227.0123291015625,237.0,-10.530163764953612,-0.0,3661.628173828125,1.0,283.1486511230469,288.5930480957031,286.6031799316406,286.630615234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545305824256502e-05,0.5000030398368835,2.189332021880139e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1118443682789802,0.0,14.235491752624512,1895.4371337890625,0.0,0.0,0.2053242325782776,1.0,0.0,3.0,1.0,0.0
11988720,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.6960704922676086,0.2582318782806396,0.2374223470687866,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.8749784827232361,0.5273630023002625,0.5029026865959167,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.9990000128746032,0.9151089191436768,0.5514554977416992,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.7864917516708374,0.3781044781208038,0.3627720177173614,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.701515257358551,0.2642554938793182,1.2123124599456787,291.1959228515625,291.1499938964844,289.0140075683594,285.5897521972656,291.1844177246094,297.3538513183594,291.194580078125,1.0,0.667673647403717,1.0,1.0,0.3033206760883331,1.0,-3.4428718090057373,2.5476009845733643,0.8952707052230835,1.76947021484375,5.551115123125783e-17,5.551115123125783e-17,0.0,227.0123291015625,237.0,-10.530163764953612,-0.0,3661.628173828125,1.0,283.1486511230469,288.5930480957031,286.6031799316406,286.630615234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545305824256502e-05,0.5000030398368835,2.189332021880139e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1118443682789802,0.0,14.235491752624512,1895.4371337890625,0.0,0.0,0.2053242325782776,1.0,0.0,3.0,1.0,0.0
11988780,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.6926148533821106,0.2574743032455444,0.2370031774044037,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.8711176514625549,0.5265589356422424,0.5024539232254028,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.9990000128746032,0.9175217747688292,0.5582351088523865,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.783028781414032,0.3775362074375152,0.3625267744064331,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.6985094547271729,0.2639851868152618,1.2124348878860474,291.152099609375,291.1499938964844,288.9784240722656,285.5679931640625,291.1283569335937,297.33477783203125,291.150390625,1.0,0.6705862879753113,1.0,1.0,0.3001005947589874,1.0,-3.4498400688171387,2.562976360321045,0.8868638277053833,1.7833422422409058,5.551115123125783e-17,5.551115123125783e-17,0.0,231.03028869628903,240.0,-46.80278778076172,-0.0,3702.27880859375,1.0,283.1485595703125,288.5930480957031,286.5051574707031,286.53045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545321285666432e-05,0.5000014305114746,2.189335003436113e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1110563725233078,0.0,14.23545742034912,1895.4371337890625,0.0,0.0,0.2053242176771164,1.0,0.0,3.0,1.0,0.0
11988840,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.6926148533821106,0.2574743032455444,0.2370031774044037,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.8711176514625549,0.5265589356422424,0.5024539232254028,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.9990000128746032,0.9175217747688292,0.5582351088523865,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.783028781414032,0.3775362074375152,0.3625267744064331,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.6985094547271729,0.2639851868152618,1.2124348878860474,291.152099609375,291.1499938964844,288.9784240722656,285.5679931640625,291.1283569335937,297.33477783203125,291.150390625,1.0,0.6705862879753113,1.0,1.0,0.3001005947589874,1.0,-3.4498400688171387,2.562976360321045,0.8868638277053833,1.7833422422409058,5.551115123125783e-17,5.551115123125783e-17,0.0,231.03028869628903,240.0,-46.80278778076172,-0.0,3702.27880859375,1.0,283.1485595703125,288.5930480957031,286.5051574707031,286.53045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545321285666432e-05,0.5000014305114746,2.189335003436113e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1110563725233078,0.0,14.23545742034912,1895.4371337890625,0.0,0.0,0.2053242176771164,1.0,0.0,3.0,1.0,0.0
11988900,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.6906803250312805,0.256922572851181,0.2366317510604858,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.869027853012085,0.5259424448013306,0.5020164251327515,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.9990000128746032,0.918358027935028,0.5617535710334778,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.7811173796653748,0.3770546019077301,0.3622101843357086,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.6967870593070984,0.2636611759662628,1.211623191833496,291.1271057128906,291.1499938964844,288.9609375,285.55718994140625,291.099853515625,297.32342529296875,291.12530517578125,1.0,0.6718488335609436,1.0,1.0,0.2984905540943146,1.0,-3.451744556427002,2.5695831775665283,0.8821614384651184,1.789547562599182,5.551115123125783e-17,5.551115123125783e-17,0.0,233.0550994873047,240.0,-57.16814041137695,-0.0,3718.892822265625,1.0,283.1485290527344,288.593017578125,286.458984375,286.4833068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545323104655836e-05,0.5000009536743164,2.1893352744866562e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1105796992778778,0.0,14.235445022583008,1895.4371337890625,0.0,0.0,0.205324187874794,1.0,0.0,3.0,1.0,0.0
11988960,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.6886468529701233,0.2562800645828247,0.2361708581447601,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.8668720722198486,0.5252167582511902,0.5014643669128418,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.9990000128746032,0.918996274471283,0.5653173327445984,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.7791240215301514,0.3764684796333313,0.3617857694625854,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.6949546933174133,0.2632333934307098,1.210312843322754,291.1060791015625,291.1499938964844,288.9436340332031,285.5464172363281,291.0833435058594,297.31134033203125,291.1048889160156,1.0,0.6729873418807983,1.0,1.0,0.2985672056674957,1.0,-3.452728509902954,2.5703628063201904,0.8823657631874084,1.7901465892791748,5.551115123125783e-17,5.551115123125783e-17,0.0,235.0719146728516,243.0,-55.49201965332031,-0.0,3733.18603515625,1.0,283.14849853515625,288.593017578125,286.4145812988281,286.43798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545324014150538e-05,0.5000005960464478,2.1893354100119285e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1100924238562583,0.0,14.235434532165527,1895.4371337890625,0.0,0.0,0.2053241729736328,1.0,0.0,3.0,1.0,0.0
11989020,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.6844689846038818,0.2548253238201141,0.2350658029317855,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.8625488877296448,0.5235766172409058,0.500139594078064,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.9990000128746032,0.9198827743530272,0.5723642706871033,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.775068461894989,0.3750944435596466,0.3607108294963836,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.6911320090293884,0.26215860247612,1.206563115119934,291.0733337402344,291.1499938964844,288.90948486328125,285.5250244140625,291.0528564453125,297.28680419921875,291.0722045898437,1.0,0.6749311685562134,1.0,1.0,0.2987205386161804,1.0,-3.452481985092163,2.569679021835327,0.8828028440475464,1.789581298828125,5.551115123125783e-17,5.551115123125783e-17,0.0,238.9951171875,246.0,-48.33685302734375,-0.0,3755.701904296875,1.0,283.1484375,288.5929870605469,286.330810546875,286.3524475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545322195161134e-05,0.5000002384185791,2.189335138961385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1092279851436615,0.0,14.235421180725098,1895.4371337890625,0.0,0.0,0.2053241282701492,1.0,0.0,3.0,1.0,0.0
11989080,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.6844689846038818,0.2548253238201141,0.2350658029317855,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.8625488877296448,0.5235766172409058,0.500139594078064,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.9990000128746032,0.9198827743530272,0.5723642706871033,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.775068461894989,0.3750944435596466,0.3607108294963836,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.6911320090293884,0.26215860247612,1.206563115119934,291.0733337402344,291.1499938964844,288.90948486328125,285.5250244140625,291.0528564453125,297.28680419921875,291.0722045898437,1.0,0.6749311685562134,1.0,1.0,0.2987205386161804,1.0,-3.452481985092163,2.569679021835327,0.8828028440475464,1.789581298828125,5.551115123125783e-17,5.551115123125783e-17,0.0,238.9951171875,246.0,-48.33685302734375,-0.0,3755.701904296875,1.0,283.1484375,288.5929870605469,286.330810546875,286.3524475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545322195161134e-05,0.5000002384185791,2.189335138961385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1092279851436615,0.0,14.235421180725098,1895.4371337890625,0.0,0.0,0.2053241282701492,1.0,0.0,3.0,1.0,0.0
11989140,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.6802492141723633,0.2531824111938476,0.2337826341390609,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.8583014607429504,0.5217302441596985,0.4986105859279632,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.9990000128746032,0.9203019738197328,0.5792214870452881,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.7710213661193848,0.3735023736953735,0.3594178855419159,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.6872158050537109,0.2608529925346374,1.2017031908035278,291.0418701171875,291.1499938964844,288.8759155273437,285.5037841796875,291.0224914550781,297.2621765136719,291.040771484375,1.0,0.6765074729919434,1.0,1.0,0.2988738715648651,1.0,-3.4499495029449463,2.5674149990081787,0.8825343251228333,1.7879396677017212,5.551115123125783e-17,5.551115123125783e-17,0.0,242.7545623779297,249.0,-44.874298095703125,-0.0,3771.625244140625,1.0,283.1483459472656,288.5929870605469,286.2530517578125,286.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545321285666432e-05,0.5000001192092896,2.1893348679108413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1084561944007873,0.0,14.235414505004885,1895.4371337890625,0.0,0.0,0.205324113368988,1.0,0.0,3.0,1.0,0.0
11989200,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.6802492141723633,0.2531824111938476,0.2337826341390609,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.8583014607429504,0.5217302441596985,0.4986105859279632,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.9990000128746032,0.9203019738197328,0.5792214870452881,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.7710213661193848,0.3735023736953735,0.3594178855419159,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.6872158050537109,0.2608529925346374,1.2017031908035278,291.0418701171875,291.1499938964844,288.8759155273437,285.5037841796875,291.0224914550781,297.2621765136719,291.040771484375,1.0,0.6765074729919434,1.0,1.0,0.2988738715648651,1.0,-3.4499495029449463,2.5674149990081787,0.8825343251228333,1.7879396677017212,5.551115123125783e-17,5.551115123125783e-17,0.0,242.7545623779297,249.0,-44.874298095703125,-0.0,3771.625244140625,1.0,283.1483459472656,288.5929870605469,286.2530517578125,286.2731628417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545321285666432e-05,0.5000001192092896,2.1893348679108413e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1084561944007873,0.0,14.235414505004885,1895.4371337890625,0.0,0.0,0.205324113368988,1.0,0.0,3.0,1.0,0.0
11989260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.6760307550430298,0.2514182031154632,0.2323644161224365,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8541507720947266,0.5197568535804749,0.4969289004802704,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9990000128746032,0.920375645160675,0.5858963131904602,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7670160531997681,0.3717628717422485,0.3579582571983337,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.6832603216171265,0.2593890130519867,1.1960115432739258,291.02960205078125,291.1499938964844,288.8428039550781,285.482666015625,291.0224304199219,297.2383728027344,291.0293884277344,1.0,0.6777847409248352,1.0,1.0,0.3029645383358001,1.0,-3.4456493854522705,2.551408767700196,0.8942404985427856,1.772981882095337,5.551115123125783e-17,5.551115123125783e-17,0.0,246.3665466308593,237.0,-21.87466049194336,-0.0,3782.219482421875,1.0,283.1482849121094,288.59295654296875,286.1808166503906,286.1994934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.154532037617173e-05,0.5000000596046448,2.18933473238557e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1078423410654068,0.0,14.235411643981934,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11989320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.6760307550430298,0.2514182031154632,0.2323644161224365,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8541507720947266,0.5197568535804749,0.4969289004802704,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9990000128746032,0.920375645160675,0.5858963131904602,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7670160531997681,0.3717628717422485,0.3579582571983337,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.6832603216171265,0.2593890130519867,1.1960115432739258,291.02960205078125,291.1499938964844,288.8428039550781,285.482666015625,291.0224304199219,297.2383728027344,291.0293884277344,1.0,0.6777847409248352,1.0,1.0,0.3029645383358001,1.0,-3.4456493854522705,2.551408767700196,0.8942404985427856,1.772981882095337,5.551115123125783e-17,5.551115123125783e-17,0.0,246.3665466308593,237.0,-21.87466049194336,-0.0,3782.219482421875,1.0,283.1482849121094,288.59295654296875,286.1808166503906,286.1994934082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.154532037617173e-05,0.5000000596046448,2.18933473238557e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1078423410654068,0.0,14.235411643981934,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
