time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989380,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.6752931475639343,0.249602735042572,0.2307020276784896,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.8542098999023438,0.5177453756332397,0.4950045943260193,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9990000128746032,0.9207984805107116,0.5835033059120178,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.7668159604072571,0.3699452877044678,0.3562178313732147,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.6828085780143738,0.2578356564044952,1.1889148950576782,291.0270080566406,291.1499938964844,288.8099975585937,285.461669921875,291.02374267578125,297.2186279296875,291.0268859863281,1.0,0.6740536689758301,1.0,1.0,0.3070551753044128,1.0,-3.4278504848480225,2.525717735290528,0.9021326303482056,1.7516063451766968,5.551115123125783e-17,5.551115123125783e-17,0.0,244.1949462890625,225.0,-8.669832229614258,-0.0,3725.798828125,1.0,283.1482238769531,288.59295654296875,286.1134948730469,286.13092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.107449971139431,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11989440,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.6752931475639343,0.249602735042572,0.2307020276784896,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.8542098999023438,0.5177453756332397,0.4950045943260193,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9990000128746032,0.9207984805107116,0.5835033059120178,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.7668159604072571,0.3699452877044678,0.3562178313732147,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.6828085780143738,0.2578356564044952,1.1889148950576782,291.0270080566406,291.1499938964844,288.8099975585937,285.461669921875,291.02374267578125,297.2186279296875,291.0268859863281,1.0,0.6740536689758301,1.0,1.0,0.3070551753044128,1.0,-3.4278504848480225,2.525717735290528,0.9021326303482056,1.7516063451766968,5.551115123125783e-17,5.551115123125783e-17,0.0,244.1949462890625,225.0,-8.669832229614258,-0.0,3725.798828125,1.0,283.1482238769531,288.59295654296875,286.1134948730469,286.13092041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.107449971139431,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11989500,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.6758677363395691,0.2486864030361175,0.2298068851232528,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.8553819060325623,0.5167273879051208,0.4939745962619781,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.9990000128746032,0.9213891625404358,0.5798430442810059,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.767746090888977,0.3690149486064911,0.3552691638469696,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.6835390329360962,0.2570453286170959,1.1850115060806274,291.0267944335937,291.1499938964844,288.793701171875,285.451171875,291.0247802734375,297.2115478515625,291.0267028808594,1.0,0.6710526347160339,1.0,1.0,0.3091005086898803,1.0,-3.4153010845184326,2.5104262828826904,0.9048748016357422,1.7392085790634155,5.551115123125783e-17,5.551115123125783e-17,0.0,241.53944396972656,225.0,-4.8233418464660645,-0.0,3679.801025390625,1.0,283.1481628417969,288.5929260253906,286.0815734863281,286.098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1072976291179657,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11989560,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.676889181137085,0.2477675080299377,0.2288851588964462,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8570980429649353,0.5157018899917603,0.4929127395153045,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9990000128746032,0.922213852405548,0.5750585794448853,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.7691646218299866,0.3680726289749145,0.3542840182781219,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.6847257018089294,0.2562527656555176,1.1809720993041992,291.02862548828125,291.1499938964844,288.7774353027344,285.44073486328125,291.02960205078125,297.2061462402344,291.0287475585937,1.0,0.6675004959106445,1.0,1.0,0.311621218919754,1.0,-3.401121139526367,2.492614984512329,0.908506155014038,1.7246485948562622,5.551115123125783e-17,5.551115123125783e-17,0.0,238.18983459472656,228.0,0.5502221584320068,-0.0,3626.160400390625,1.0,283.14813232421875,288.5929260253906,286.0506896972656,286.06695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1071691811084747,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11989620,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.6764705181121826,0.2459596991539001,0.2271937727928161,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.8575623631477356,0.5136711001396179,0.4909370243549347,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.9990000128746032,0.9239919781684875,0.571807324886322,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.7692871689796448,0.3661932051181793,0.3524483144283294,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.6845965385437012,0.2547047734260559,1.1736736297607422,291.0372009277344,291.1499938964844,288.7449645996094,285.4198608398437,291.04180908203125,297.1976928710937,291.0375366210937,1.0,0.6639978885650635,1.0,1.0,0.3166626095771789,1.0,-3.381798028945923,2.463132858276367,0.9186651706695556,1.6993629932403564,5.551115123125783e-17,5.551115123125783e-17,0.0,235.4759063720703,231.0,9.428604125976562,-0.0,3564.380126953125,1.0,283.1480712890625,288.5928955078125,285.9919128417969,286.00714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1070000454783439,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11989680,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.6764705181121826,0.2459596991539001,0.2271937727928161,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.8575623631477356,0.5136711001396179,0.4909370243549347,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.9990000128746032,0.9239919781684875,0.571807324886322,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03717041015625,0.7692871689796448,0.3661932051181793,0.3524483144283294,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.6845965385437012,0.2547047734260559,1.1736736297607422,291.0372009277344,291.1499938964844,288.7449645996094,285.4198608398437,291.04180908203125,297.1976928710937,291.0375366210937,1.0,0.6639978885650635,1.0,1.0,0.3166626095771789,1.0,-3.381798028945923,2.463132858276367,0.9186651706695556,1.6993629932403564,5.551115123125783e-17,5.551115123125783e-17,0.0,235.4759063720703,231.0,9.428604125976562,-0.0,3564.380126953125,1.0,283.1480712890625,288.5928955078125,285.9919128417969,286.00714111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1070000454783439,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11989740,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480651855469,0.674586832523346,0.2441245913505554,0.2255706638097763,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.8562660813331604,0.5116031765937805,0.4890230298042297,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.9990000128746032,0.9252442121505736,0.5722170472145081,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.7677920460700989,0.3642622530460357,0.3506594896316528,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480651855469,0.6829856038093567,0.2531404793262481,1.1667683124542236,291.0482482910156,291.1499938964844,288.7124938964844,285.39898681640625,291.0545654296875,297.187744140625,291.0486145019531,1.0,0.6620901226997375,1.0,1.0,0.3217040002346039,1.0,-3.3675758838653564,2.4372305870056152,0.9303452372550964,1.6766630411148071,5.551115123125783e-17,5.551115123125783e-17,0.0,235.0606384277344,234.0,14.075085639953612,-0.0,3528.365966796875,1.0,283.14801025390625,288.5928955078125,285.93682861328125,285.9511108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1069078296422958,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11989800,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480651855469,0.674586832523346,0.2441245913505554,0.2255706638097763,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.8562660813331604,0.5116031765937805,0.4890230298042297,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.9990000128746032,0.9252442121505736,0.5722170472145081,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.7677920460700989,0.3642622530460357,0.3506594896316528,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480651855469,0.6829856038093567,0.2531404793262481,1.1667683124542236,291.0482482910156,291.1499938964844,288.7124938964844,285.39898681640625,291.0545654296875,297.187744140625,291.0486145019531,1.0,0.6620901226997375,1.0,1.0,0.3217040002346039,1.0,-3.3675758838653564,2.4372305870056152,0.9303452372550964,1.6766630411148071,5.551115123125783e-17,5.551115123125783e-17,0.0,235.0606384277344,234.0,14.075085639953612,-0.0,3528.365966796875,1.0,283.14801025390625,288.5928955078125,285.93682861328125,285.9511108398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1069078296422958,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11989860,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.6718001365661621,0.2422197610139846,0.2239404469728469,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.8539101481437683,0.5094498991966248,0.4870891869068146,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.9990000128746032,0.9259141087532043,0.5747928023338318,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.7653138637542725,0.3622410893440246,0.3488433361053467,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.6804563999176025,0.2515123188495636,1.1598575115203855,291.056396484375,291.1499938964844,288.679931640625,285.3781433105469,291.0609741210937,297.17584228515625,291.0566101074219,1.0,0.6611633896827698,1.0,1.0,0.3259365856647491,1.0,-3.3558895587921143,2.4156651496887207,0.9402243494987488,1.657750368118286,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9823303222656,237.0,11.80884075164795,-0.0,3506.19775390625,1.0,283.1479187011719,288.5928649902344,285.885009765625,285.8984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1068343594670295,0.0,14.235408782958984,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11989920,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.6718001365661621,0.2422197610139846,0.2239404469728469,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.8539101481437683,0.5094498991966248,0.4870891869068146,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.9990000128746032,0.9259141087532043,0.5747928023338318,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.7653138637542725,0.3622410893440246,0.3488433361053467,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.6804563999176025,0.2515123188495636,1.1598575115203855,291.056396484375,291.1499938964844,288.679931640625,285.3781433105469,291.0609741210937,297.17584228515625,291.0566101074219,1.0,0.6611633896827698,1.0,1.0,0.3259365856647491,1.0,-3.3558895587921143,2.4156651496887207,0.9402243494987488,1.657750368118286,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9823303222656,237.0,11.80884075164795,-0.0,3506.19775390625,1.0,283.1479187011719,288.5928649902344,285.885009765625,285.8984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1068343594670295,0.0,14.235408782958984,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11989980,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.668390154838562,0.240211620926857,0.2222527265548706,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.8508473038673401,0.5071685314178467,0.4850732684135437,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.9990000128746032,0.9260059595108032,0.5787996053695679,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.7621718645095825,0.3600951433181762,0.3469471037387848,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.6772865056991577,0.2497826069593429,1.1526747941970823,291.0627746582031,291.1499938964844,288.6471252441406,285.3572998046875,291.06671142578125,297.1620788574219,291.0629577636719,1.0,0.6608130931854248,1.0,1.0,0.3301692008972168,1.0,-3.345334768295288,2.395028591156006,0.9503061771392822,1.6395297050476074,5.551115123125783e-17,5.551115123125783e-17,0.0,237.7747344970703,240.0,9.962627410888672,-0.0,3491.7548828125,1.0,283.1478576660156,288.59283447265625,285.836181640625,285.8488464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1067433059215545,0.0,14.235408782958984,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990040,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.668390154838562,0.240211620926857,0.2222527265548706,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.8508473038673401,0.5071685314178467,0.4850732684135437,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.9990000128746032,0.9260059595108032,0.5787996053695679,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062744140625,0.7621718645095825,0.3600951433181762,0.3469471037387848,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.6772865056991577,0.2497826069593429,1.1526747941970823,291.0627746582031,291.1499938964844,288.6471252441406,285.3572998046875,291.06671142578125,297.1620788574219,291.0629577636719,1.0,0.6608130931854248,1.0,1.0,0.3301692008972168,1.0,-3.345334768295288,2.395028591156006,0.9503061771392822,1.6395297050476074,5.551115123125783e-17,5.551115123125783e-17,0.0,237.7747344970703,240.0,9.962627410888672,-0.0,3491.7548828125,1.0,283.1478576660156,288.59283447265625,285.836181640625,285.8488464355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1067433059215545,0.0,14.235408782958984,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990100,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.666524350643158,0.2391681969165802,0.2213815599679947,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.8491383194923401,0.505979061126709,0.4840278327465057,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.9990000128746032,0.9258555769920348,0.5811685919761658,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.7604315876960754,0.3589738309383392,0.3459621369838714,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.6755321025848389,0.2488768100738525,1.1489427089691162,291.0657043457031,291.1499938964844,288.630615234375,285.3468322753906,291.06939697265625,297.1546630859375,291.0658874511719,1.0,0.6607681512832642,1.0,1.0,0.3322854936122894,1.0,-3.340205669403076,2.384841203689575,0.9553645253181458,1.630520939826965,5.551115123125783e-17,5.551115123125783e-17,0.0,238.89247131347656,240.0,9.31996250152588,-0.0,3486.165771484375,1.0,283.1478271484375,288.59283447265625,285.8127746582031,285.8251037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1066953241825103,0.0,14.235408782958984,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990160,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.6645844578742981,0.23809814453125,0.2204911708831787,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.847349226474762,0.5047562718391418,0.4829564094543457,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.9990000128746032,0.9255829453468324,0.5837072730064392,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.7586135864257812,0.3578194975852966,0.3449512422084808,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.6736971735954285,0.2479431480169296,1.1451085805892944,291.0672912597656,291.1499938964844,288.614013671875,285.3363647460937,291.0689392089844,297.1469421386719,291.0672607421875,1.0,0.6607761383056641,1.0,1.0,0.3339890837669372,1.0,-3.3350729942321777,2.3759026527404785,0.9591702818870544,1.6227598190307615,5.551115123125783e-17,5.551115123125783e-17,0.0,240.11383056640625,228.0,6.612508773803711,-0.0,3481.176513671875,1.0,283.14776611328125,288.59283447265625,285.7900085449219,285.802001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1066426411271095,0.0,14.235408782958984,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990220,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.6637128591537476,0.2358414828777313,0.2184368222951889,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.8474788069725037,0.5021637678146362,0.4805024564266205,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.9990000128746032,0.9251622557640076,0.580464243888855,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.7583133578300476,0.3553686738014221,0.3426205813884735,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.6731357574462891,0.2459547966718673,1.1360567808151243,291.06689453125,291.1499938964844,288.5804138183594,285.3153686523437,291.066162109375,297.1326599121094,291.0667419433594,1.0,0.6560550332069397,1.0,1.0,0.3373962640762329,1.0,-3.312083959579468,2.349761962890625,0.9623220562934875,1.6020718812942505,5.551115123125783e-17,5.551115123125783e-17,0.0,237.2637634277344,231.0,1.4119298458099363,-0.0,3411.967529296875,1.0,283.147705078125,288.5928039550781,285.7462463378906,285.75762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1064979508519172,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990280,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.6637128591537476,0.2358414828777313,0.2184368222951889,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.8474788069725037,0.5021637678146362,0.4805024564266205,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.9990000128746032,0.9251622557640076,0.580464243888855,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.7583133578300476,0.3553686738014221,0.3426205813884735,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.6731357574462891,0.2459547966718673,1.1360567808151243,291.06689453125,291.1499938964844,288.5804138183594,285.3153686523437,291.066162109375,297.1326599121094,291.0667419433594,1.0,0.6560550332069397,1.0,1.0,0.3373962640762329,1.0,-3.312083959579468,2.349761962890625,0.9623220562934875,1.6020718812942505,5.551115123125783e-17,5.551115123125783e-17,0.0,237.2637634277344,231.0,1.4119298458099363,-0.0,3411.967529296875,1.0,283.147705078125,288.5928039550781,285.7462463378906,285.75762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1064979508519172,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990340,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652770996094,0.6615137457847595,0.2335106134414672,0.2163675725460052,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8460323810577393,0.4994519054889679,0.4779905974864959,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.9990000128746032,0.9249573945999146,0.5805234313011169,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.7565601468086243,0.3528040051460266,0.3402373194694519,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652770996094,0.6712003946304321,0.2438909113407135,1.126914620399475,291.06524658203125,291.1499938964844,288.5462951660156,285.2942810058594,291.06414794921875,297.1212158203125,291.06512451171875,1.0,0.6535070538520813,1.0,1.0,0.3408034443855285,1.0,-3.2927730083465576,2.32624626159668,0.966526746749878,1.5827783346176147,5.551115123125783e-17,5.551115123125783e-17,0.0,236.4423217773437,234.0,-0.7658068537712097,-0.0,3363.333984375,1.0,283.14764404296875,288.5927734375,285.7046813964844,285.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1063261926174163,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990400,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652770996094,0.6615137457847595,0.2335106134414672,0.2163675725460052,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.8460323810577393,0.4994519054889679,0.4779905974864959,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.9990000128746032,0.9249573945999146,0.5805234313011169,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.7565601468086243,0.3528040051460266,0.3402373194694519,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652770996094,0.6712003946304321,0.2438909113407135,1.126914620399475,291.06524658203125,291.1499938964844,288.5462951660156,285.2942810058594,291.06414794921875,297.1212158203125,291.06512451171875,1.0,0.6535070538520813,1.0,1.0,0.3408034443855285,1.0,-3.2927730083465576,2.32624626159668,0.966526746749878,1.5827783346176147,5.551115123125783e-17,5.551115123125783e-17,0.0,236.4423217773437,234.0,-0.7658068537712097,-0.0,3363.333984375,1.0,283.14764404296875,288.5927734375,285.7046813964844,285.71551513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1063261926174163,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990460,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.6582800149917603,0.2310845106840133,0.2142771035432815,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8433466553688049,0.4966081976890564,0.4754202663898468,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.9990000128746032,0.9241988658905028,0.5832003951072693,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.7536674737930298,0.3501105606555938,0.3377988636493683,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.6681886315345764,0.2417328953742981,1.1176748275756836,291.06298828125,291.1499938964844,288.5115051269531,285.2730407714844,291.06121826171875,297.1081237792969,291.0628356933594,1.0,0.6519668102264404,1.0,1.0,0.3441440165042877,1.0,-3.276341676712036,2.3049252033233643,0.9714164137840272,1.5651640892028809,5.551115123125783e-17,5.551115123125783e-17,0.0,237.2515563964844,222.0,-2.315313577651977,-0.0,3330.748046875,1.0,283.1475524902344,288.5927734375,285.6650695800781,285.6753845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1061485409736633,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990520,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.6582800149917603,0.2310845106840133,0.2142771035432815,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8433466553688049,0.4966081976890564,0.4754202663898468,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.9990000128746032,0.9241988658905028,0.5832003951072693,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.7536674737930298,0.3501105606555938,0.3377988636493683,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.6681886315345764,0.2417328953742981,1.1176748275756836,291.06298828125,291.1499938964844,288.5115051269531,285.2730407714844,291.06121826171875,297.1081237792969,291.0628356933594,1.0,0.6519668102264404,1.0,1.0,0.3441440165042877,1.0,-3.276341676712036,2.3049252033233643,0.9714164137840272,1.5651640892028809,5.551115123125783e-17,5.551115123125783e-17,0.0,237.2515563964844,222.0,-2.315313577651977,-0.0,3330.748046875,1.0,283.1475524902344,288.5927734375,285.6650695800781,285.6753845214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1061485409736633,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990580,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.6575635075569153,0.2285338193178177,0.2119264155626297,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.8438190221786499,0.4936025738716125,0.4725438952445984,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.9990000128746032,0.9233639240264891,0.578650176525116,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.7535887956619263,0.3472567498683929,0.3350551724433899,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.6678010821342468,0.2394430935382843,1.10711407661438,291.0597839355469,291.1499938964844,288.4759216308594,285.2516174316406,291.0567321777344,297.0953369140625,291.0595092773437,1.0,0.6461859345436096,1.0,1.0,0.3474845588207245,1.0,-3.248605728149414,2.276257038116455,0.972348690032959,1.5429868698120115,5.551115123125783e-17,5.551115123125783e-17,0.0,233.4740753173828,225.0,-3.986514091491699,-0.0,3247.83935546875,1.0,283.1474914550781,288.5927429199219,285.627197265625,285.6370544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1059627458453178,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990640,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.6575635075569153,0.2285338193178177,0.2119264155626297,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.8438190221786499,0.4936025738716125,0.4725438952445984,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.9990000128746032,0.9233639240264891,0.578650176525116,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.7535887956619263,0.3472567498683929,0.3350551724433899,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.6678010821342468,0.2394430935382843,1.10711407661438,291.0597839355469,291.1499938964844,288.4759216308594,285.2516174316406,291.0567321777344,297.0953369140625,291.0595092773437,1.0,0.6461859345436096,1.0,1.0,0.3474845588207245,1.0,-3.248605728149414,2.276257038116455,0.972348690032959,1.5429868698120115,5.551115123125783e-17,5.551115123125783e-17,0.0,233.4740753173828,225.0,-3.986514091491699,-0.0,3247.83935546875,1.0,283.1474914550781,288.5927429199219,285.627197265625,285.6370544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1059627458453178,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990700,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.6566728353500366,0.2272380739450454,0.210751011967659,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.8434149026870728,0.4920627474784851,0.4710905253887176,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.9990000128746032,0.9230901002883912,0.5777416229248047,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.7529618740081787,0.3457938432693481,0.3336687684059143,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.6670506596565247,0.2382756322622299,1.1018189191818235,291.0576171875,291.1499938964844,288.45782470703125,285.2408447265625,291.0547790527344,297.0903625488281,291.0574035644531,1.0,0.6443495154380798,1.0,1.0,0.3491548597812652,1.0,-3.2363061904907227,2.263046979904175,0.9732592701911926,1.5324208736419678,5.551115123125783e-17,5.551115123125783e-17,0.0,232.42312622070312,225.0,-4.5147199630737305,-0.0,3214.930419921875,1.0,283.1474609375,288.5927429199219,285.6088562011719,285.6185302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1058666333556175,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990760,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.6553753018379211,0.2259249538183212,0.2095881402492523,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.8425084352493286,0.4904963076114654,0.4696406126022339,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.9990000128746032,0.9226866960525512,0.5779207348823547,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.7518795728683472,0.3443049490451813,0.3322866261005401,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6658743023872375,0.2370913624763488,1.096587300300598,291.05615234375,291.1499938964844,288.439453125,285.2300109863281,291.0539245605469,297.08502197265625,291.0559997558594,1.0,0.6428658366203308,1.0,1.0,0.3509752452373504,1.0,-3.2254250049591064,2.250350952148437,0.9750739336013794,1.5221619606018066,5.551115123125783e-17,5.551115123125783e-17,0.0,232.0570068359375,228.0,-3.91309666633606,-0.0,3189.083251953125,1.0,283.1474304199219,288.5927124023437,285.59088134765625,285.600341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1057728081941604,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990820,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.6520715951919556,0.2232377231121063,0.2072490900754928,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.8398276567459106,0.48727947473526,0.4667038321495056,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.9990000128746032,0.9214236736297609,0.5801324844360352,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.7489234805107117,0.3412425816059112,0.3294853866100311,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.6627737879753113,0.2346599847078323,1.086054444313049,291.0539245605469,291.1499938964844,288.4020080566406,285.20819091796875,291.0518493652344,297.0728759765625,291.05377197265625,1.0,0.6407384276390076,1.0,1.0,0.3546160757541656,1.0,-3.2057044506073,2.2263333797454834,0.9793710112571716,1.5025815963745115,5.551115123125783e-17,5.551115123125783e-17,0.0,232.4697723388672,231.0,-3.150407791137696,-0.0,3148.492431640625,1.0,283.1473388671875,288.5927124023437,285.55596923828125,285.5650939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1055994480848312,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990880,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.6520715951919556,0.2232377231121063,0.2072490900754928,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.8398276567459106,0.48727947473526,0.4667038321495056,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.9990000128746032,0.9214236736297609,0.5801324844360352,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.7489234805107117,0.3412425816059112,0.3294853866100311,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.6627737879753113,0.2346599847078323,1.086054444313049,291.0539245605469,291.1499938964844,288.4020080566406,285.20819091796875,291.0518493652344,297.0728759765625,291.05377197265625,1.0,0.6407384276390076,1.0,1.0,0.3546160757541656,1.0,-3.2057044506073,2.2263333797454834,0.9793710112571716,1.5025815963745115,5.551115123125783e-17,5.551115123125783e-17,0.0,232.4697723388672,231.0,-3.150407791137696,-0.0,3148.492431640625,1.0,283.1473388671875,288.5927124023437,285.55596923828125,285.5650939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1055994480848312,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11990940,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.6481353044509888,0.2204615324735641,0.2048685252666473,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8363643288612366,0.4839439392089844,0.4636956453323364,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.9990000128746032,0.9195483922958374,0.5840312838554382,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.7452552914619446,0.3380629122257232,0.3266128599643707,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.6589944362640381,0.232134997844696,1.0752962827682495,291.0511169433594,291.1499938964844,288.3634338378906,285.1861267089844,291.0487365722656,297.0587158203125,291.0509033203125,1.0,0.6393425464630127,1.0,1.0,0.3582568764686584,1.0,-3.1875224113464355,2.203444719314575,0.9840775728225708,1.483803391456604,5.551115123125783e-17,5.551115123125783e-17,0.0,233.9229736328125,219.0,-3.5461196899414062,-0.0,3117.255126953125,1.0,283.14727783203125,288.5926818847656,285.52227783203125,285.5310974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1054324954748153,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11991000,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.6481353044509888,0.2204615324735641,0.2048685252666473,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8363643288612366,0.4839439392089844,0.4636956453323364,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.9990000128746032,0.9195483922958374,0.5840312838554382,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.7452552914619446,0.3380629122257232,0.3266128599643707,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.6589944362640381,0.232134997844696,1.0752962827682495,291.0511169433594,291.1499938964844,288.3634338378906,285.1861267089844,291.0487365722656,297.0587158203125,291.0509033203125,1.0,0.6393425464630127,1.0,1.0,0.3582568764686584,1.0,-3.1875224113464355,2.203444719314575,0.9840775728225708,1.483803391456604,5.551115123125783e-17,5.551115123125783e-17,0.0,233.9229736328125,219.0,-3.5461196899414062,-0.0,3117.255126953125,1.0,283.14727783203125,288.5926818847656,285.52227783203125,285.5310974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1054324954748153,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11991060,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.6467278599739075,0.2175747156143188,0.202230304479599,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.8361513614654541,0.4804644286632538,0.4603880047798157,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.9990000128746032,0.9176111817359924,0.5803375244140625,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.7444581389427185,0.3347519934177398,0.323449045419693,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.6578820943832397,0.2294893264770507,1.063215255737305,291.04864501953125,291.1499938964844,288.3236389160156,285.1637268066406,291.0459899902344,297.0447998046875,291.04840087890625,1.0,0.6335068941116333,1.0,1.0,0.3621846735477447,1.0,-3.157621622085572,2.1722543239593506,0.9853672981262208,1.459588646888733,5.551115123125783e-17,5.551115123125783e-17,0.0,230.5707397460937,207.0,-3.36538028717041,-0.0,3035.5595703125,1.0,283.147216796875,288.5926513671875,285.4897155761719,285.49822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1052674278616905,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11991120,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.6467278599739075,0.2175747156143188,0.202230304479599,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.8361513614654541,0.4804644286632538,0.4603880047798157,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.9990000128746032,0.9176111817359924,0.5803375244140625,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.7444581389427185,0.3347519934177398,0.323449045419693,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.6578820943832397,0.2294893264770507,1.063215255737305,291.04864501953125,291.1499938964844,288.3236389160156,285.1637268066406,291.0459899902344,297.0447998046875,291.04840087890625,1.0,0.6335068941116333,1.0,1.0,0.3621846735477447,1.0,-3.157621622085572,2.1722543239593506,0.9853672981262208,1.459588646888733,5.551115123125783e-17,5.551115123125783e-17,0.0,230.5707397460937,207.0,-3.36538028717041,-0.0,3035.5595703125,1.0,283.147216796875,288.5926513671875,285.4897155761719,285.49822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1052674278616905,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11991180,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.6470339298248291,0.214627668261528,0.1994166821241378,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.8381865620613098,0.4768816828727722,0.4568584859371185,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.9990000128746032,0.916397750377655,0.571438193321228,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.7456269264221191,0.3313492834568023,0.3200744092464447,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.6585871577262878,0.2267731428146362,1.0502066612243652,291.04595947265625,291.1499938964844,288.2825012207031,285.1410522460937,291.0430603027344,297.0357360839844,291.04571533203125,1.0,0.6251373887062073,1.0,1.0,0.366112470626831,1.0,-3.1196043491363525,2.136063814163208,0.9835405349731444,1.4320374727249146,5.551115123125783e-17,5.551115123125783e-17,0.0,223.9716339111328,210.0,-3.4531843662261963,-0.0,2921.19091796875,1.0,283.1471252441406,288.5926513671875,285.4580993652344,285.46636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1051063388586044,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
