time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991240,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.6470339298248291,0.214627668261528,0.1994166821241378,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.8381865620613098,0.4768816828727722,0.4568584859371185,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.9990000128746032,0.916397750377655,0.571438193321228,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.7456269264221191,0.3313492834568023,0.3200744092464447,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.6585871577262878,0.2267731428146362,1.0502066612243652,291.04595947265625,291.1499938964844,288.2825012207031,285.1410522460937,291.0430603027344,297.0357360839844,291.04571533203125,1.0,0.6251373887062073,1.0,1.0,0.366112470626831,1.0,-3.1196043491363525,2.136063814163208,0.9835405349731444,1.4320374727249146,5.551115123125783e-17,5.551115123125783e-17,0.0,223.9716339111328,210.0,-3.4531843662261963,-0.0,2921.19091796875,1.0,283.1471252441406,288.5926513671875,285.4580993652344,285.46636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1051063388586044,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11991300,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6464495658874512,0.213147833943367,0.1980423927307129,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.8382729887962341,0.4750672876834869,0.4551119208335876,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.9990000128746032,0.9159513115882874,0.5690667033195496,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.7453776001930237,0.3296293020248413,0.318409264087677,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.6581593751907349,0.2254084646701812,1.0438570976257324,291.04443359375,291.1499938964844,288.26141357421875,285.1295471191406,291.0419311523437,297.0325622558594,291.0442199707031,1.0,0.6223121285438538,1.0,1.0,0.368076354265213,1.0,-3.1033527851104736,2.119861125946045,0.9834917783737184,1.41935396194458,5.551115123125783e-17,5.551115123125783e-17,0.0,221.9689483642578,210.0,-3.431568145751953,-0.0,2877.3828125,1.0,283.1470947265625,288.5926208496094,285.4425964355469,285.4507751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1050269678235054,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11991360,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.6453693509101868,0.21165631711483,0.1966926306486129,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.8377236127853394,0.4732321500778198,0.4533815085887909,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.9990000128746032,0.9153624176979064,0.5680885314941406,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.7445628643035889,0.3278916180133819,0.3167633414268493,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.6572067737579346,0.2240339070558548,1.0376365184783936,291.0435485839844,291.1499938964844,288.23992919921875,285.11798095703125,291.0417175292969,297.0289001464844,291.0433959960937,1.0,0.6200043559074402,1.0,1.0,0.3701716661453247,1.0,-3.08901309967041,2.104560136795044,0.9844529628753662,1.4072530269622805,5.551115123125783e-17,5.551115123125783e-17,0.0,220.8339080810547,213.0,-2.6064133644104004,-0.0,2842.375,1.0,283.1470642089844,288.5926208496094,285.42730712890625,285.4353942871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1049508899450302,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11991420,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.6422774195671082,0.208623468875885,0.1940054446458816,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.8354347944259644,0.4694894850254059,0.449910968542099,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.9990000128746032,0.9136553406715392,0.5686879754066467,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.7418725490570068,0.3243492543697357,0.3134680092334747,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.654313862323761,0.2212366759777069,1.0252704620361328,291.0422668457031,291.1499938964844,288.19580078125,285.0945129394531,291.0406188964844,297.01953125,291.0421142578125,1.0,0.6166053414344788,1.0,1.0,0.3743622899055481,1.0,-3.063498020172119,2.076085567474365,0.987412452697754,1.3844974040985107,5.551115123125783e-17,5.551115123125783e-17,0.0,220.12594604492188,216.0,-1.8274681568145752,-0.0,2787.61328125,1.0,283.1470031738281,288.59259033203125,285.3972473144531,285.4051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1048114001750946,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11991480,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.6422774195671082,0.208623468875885,0.1940054446458816,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.8354347944259644,0.4694894850254059,0.449910968542099,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.9990000128746032,0.9136553406715392,0.5686879754066467,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.7418725490570068,0.3243492543697357,0.3134680092334747,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.654313862323761,0.2212366759777069,1.0252704620361328,291.0422668457031,291.1499938964844,288.19580078125,285.0945129394531,291.0406188964844,297.01953125,291.0421142578125,1.0,0.6166053414344788,1.0,1.0,0.3743622899055481,1.0,-3.063498020172119,2.076085567474365,0.987412452697754,1.3844974040985107,5.551115123125783e-17,5.551115123125783e-17,0.0,220.12594604492188,216.0,-1.8274681568145752,-0.0,2787.61328125,1.0,283.1470031738281,288.59259033203125,285.3972473144531,285.4051513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1048114001750946,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.2053240984678268,1.0,0.0,3.0,1.0,0.0
11991540,296.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.6383393406867981,0.0,0.1913006454706192,296.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.83205246925354,0.0,0.4463940858840942,297.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.9990000128746032,0.0,0.5716317892074585,296.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.7382094264030457,0.0,0.310131698846817,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.6505200266838074,0.0,1.0128146409988403,291.0401611328125,294.1499938964844,288.1499938964844,285.0706481933594,291.0380859375,297.0076904296875,291.0399780273437,0.0,0.0,1.0,1.0,0.3785529136657715,1.0,-3.0405704975128174,2.0494532585144043,0.991117298603058,1.3630279302597046,0.0,0.0,0.0,220.8432159423828,60.0,-2.4745969772338867,-0.0,2746.059814453125,0.0,283.1469116210937,288.59259033203125,285.3678283691406,285.37554931640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.6383393406867981,0.0,0.1913006454706192,296.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.83205246925354,0.0,0.4463940858840942,297.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.9990000128746032,0.0,0.5716317892074585,296.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.7382094264030457,0.0,0.310131698846817,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.6505200266838074,0.0,1.0128146409988403,291.0401611328125,294.1499938964844,288.1499938964844,285.0706481933594,291.0380859375,297.0076904296875,291.0399780273437,0.0,0.0,1.0,1.0,0.3785529136657715,1.0,-3.0405704975128174,2.0494532585144043,0.991117298603058,1.3630279302597046,0.0,0.0,0.0,220.8432159423828,60.0,-2.4745969772338867,-0.0,2746.059814453125,0.0,283.1469116210937,288.59259033203125,285.3678283691406,285.37554931640625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1545319466677029e-05,0.5,2.1893345968602992e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,14.2354097366333,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0013631419278681,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0007796620484441,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0005758559564128,297.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0007796608260832,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0036983592435717,291.2103881835937,294.1499938964844,288.106689453125,285.0478210449219,290.5474548339844,295.8609924316406,291.1216125488281,0.0,0.0,0.6378335952758789,0.6378335952758789,0.603620171546936,1.0,-0.008758544921875,0.008483319543302,0.0002752252039499,-0.0108235394582152,0.0,0.0,0.0,-0.0463518276810646,60.0,5.178809642791748,-0.0,-5.08760012962739e-06,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6985073851283235e-25,-1.805462403905256e-24,-6.409051289180402e-29,9.839681481690849e-18,9.8377210636391e-18,1.9603857400079977e-21,0.0,0.0,-0.0,0.0,0.0,7.244713060559304e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0007683474686928,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0017092089401558,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.000713744200766,297.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0012078016297891,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0040482925251126,291.21112060546875,294.1499938964844,288.1020202636719,285.0453186035156,290.51104736328125,295.7257995605469,291.1170349121094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271317601203918,1.0,-0.0079909190535545,0.0078696589916944,0.0001212597126141,-0.011428658850491,0.0,0.0,0.0,-0.0426036082208156,60.0,1.171680569648743,-0.0,-7.009567525528837e-06,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.092729329705876e-28,-2.2339113721770263e-27,-6.844495943397315e-31,-5.3809471966391296e-18,-5.377130585292809e-18,-3.816509968227018e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0001143937988672,297.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0001465842942707,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0001412896672263,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001320326846325,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0005775223253294,291.21240234375,294.1499938964844,288.0771179199219,285.0317687988281,290.4273681640625,294.7983703613281,291.1031494140625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514211535453796,1.0,-0.001334398984909,0.0030271103605628,-0.0016927113756537,-0.0148979928344488,0.0,0.0,0.0,-0.0089955981820821,60.0,-5.128947734832764,-0.0,-1.214258560366943e-07,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.809089250273721e-45,1.2611686178923354e-44,2.802596928649634e-45,1.9111672010913846e-20,1.5467857402086802e-20,3.643814204930266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.523756307316944e-05,297.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001007617102004,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.501796062570065e-05,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001004987716441,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0004758412542287,291.2126770019531,294.1499938964844,288.0516052246094,285.0177001953125,290.4042663574219,293.86102294921875,291.0979309082031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757106065750122,1.0,-0.0010171309113502,0.0007575601921416,0.0002595707483123,-0.0170914120972156,0.0,0.0,0.0,-0.0081415306776762,60.0,-3.3836004734039307,-0.0,-7.052971540133512e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.687281109401909e-21,2.8974945362221317e-21,2.7897863712313856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.487591887591408e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.991182014346124e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,7.379723683698103e-05,297.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.991018305299804e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0004739252035506,291.2129211425781,294.1499938964844,288.0255126953125,285.0030517578125,290.3829650878906,293.04840087890625,291.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112698655575,3.397957826223319e-08,0.0010112359886988,-0.017824862152338,0.0,0.0,0.0,-0.0083660995587706,60.0,-2.5800869464874268,-0.0,-6.971005461764437e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.763882557768294e-21,2.882173923431428e-21,2.8817086343368665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.48681408772245e-05,297.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.990167745854706e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,7.378728332696483e-05,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.9901131761726e-05,297.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0004738859133794,291.2131652832031,294.1499938964844,287.9989013671875,284.9879455566406,290.36163330078125,292.3461608886719,291.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011062413454,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.299095869064331,-0.0,-6.969721511040916e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764206886885423e-21,2.8821080882557214e-21,2.8820985966813098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.485488408245146e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.988766396418214e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.377687870757654e-05,297.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.988714737119152e-05,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0004738196730613,291.2135925292969,294.1499938964844,287.9441223144531,284.95623779296875,290.31884765625,291.2123413085937,291.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1849021911621094,-0.0,-6.967727017581637e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764213349233959e-21,2.88210667461698e-21,2.882106472668588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.485488408245146e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.988766396418214e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.377687870757654e-05,297.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.988714737119152e-05,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0004738196730613,291.2135925292969,294.1499938964844,287.9441223144531,284.95623779296875,290.31884765625,291.2123413085937,291.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1849021911621094,-0.0,-6.967727017581637e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764213349233959e-21,2.88210667461698e-21,2.882106472668588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.484092879574746e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.987295925384387e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,7.376601570285857e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.987244266085328e-05,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0004737499693874,291.2139892578125,294.1499938964844,287.88751220703125,284.9227600097656,290.2758178710937,290.3595886230469,291.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2041330337524414,-0.0,-6.965634469224824e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106472668588e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.484092879574746e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.987295925384387e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,7.376601570285857e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.987244266085328e-05,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0004737499693874,291.2139892578125,294.1499938964844,287.88751220703125,284.9227600097656,290.2758178710937,290.3595886230469,291.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2041330337524414,-0.0,-6.965634469224824e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106472668588e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.482624591328204e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.98574832919985e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.375457789748907e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.985697397496553e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0004736766277346,291.2143249511719,294.1499938964844,287.8291931152344,284.8876953125,290.2325439453125,289.7139587402344,291.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240673780441284,-0.0,-6.963433918372175e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.482624591328204e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.98574832919985e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,7.375457789748907e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.985697397496553e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0004736766277346,291.2143249511719,294.1499938964844,287.8291931152344,284.8876953125,290.2325439453125,289.7139587402344,291.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240673780441284,-0.0,-6.963433918372175e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.481774031883106e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.984851931221785e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,7.374796405201778e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.984801727114244e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004736341361422,291.2144775390625,294.1499938964844,287.79608154296875,284.8675537109375,290.20831298828125,289.4236755371094,291.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105139808729,7.0934920159970716e-09,0.0010105068795382,-0.017635703086853,0.0,0.0,0.0,-0.0083293644711375,60.0,-2.2624433040618896,-0.0,-6.962162046875164e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.481080633122474e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.98412142507732e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,7.374255801551044e-05,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.98407122096978e-05,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004735995025839,291.2146301269531,294.1499938964844,287.7694396972656,284.8512268066406,290.1889953613281,289.221435546875,291.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.28006362915039,-0.0,-6.961124654480956e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.480279550189152e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.983276686398312e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.373632251983508e-05,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.983227209886536e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.000473559484817,291.2147521972656,294.1499938964844,287.73907470703125,284.83251953125,290.1671142578125,289.019287109375,291.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.3001797199249268,-0.0,-6.9599273899712e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.479458094574512e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.982411575037986e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.372993422904983e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.982362826121972e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004735184775199,291.2148742675781,294.1499938964844,287.7084045410156,284.8135070800781,290.1451416015625,288.8410339355469,291.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320507287979126,-0.0,-6.958700993209277e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.477754792897032e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.980616596294568e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.371667015831918e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.980567847378552e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0004734333779197,291.215087890625,294.1499938964844,287.64630126953125,284.7747497558594,290.1009826660156,288.5431823730469,291.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361703872680664,-0.0,-6.956159381843463e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.477754792897032e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.980616596294568e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.371667015831918e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.980567847378552e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0004734333779197,291.215087890625,294.1499938964844,287.64630126953125,284.7747497558594,290.1009826660156,288.5431823730469,291.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361703872680664,-0.0,-6.956159381843463e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.475966362515464e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.978732123272492e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.370275125140324e-05,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.97868410195224e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004733440291602,291.2152404785156,294.1499938964844,287.5833435058594,284.735107421875,290.0565185546875,288.3061828613281,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403501272201538,-0.0,-6.953493425498891e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.475966362515464e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.978732123272492e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.370275125140324e-05,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.97868410195224e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004733440291602,291.2152404785156,294.1499938964844,287.5833435058594,284.735107421875,290.0565185546875,288.3061828613281,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403501272201538,-0.0,-6.953493425498891e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.474089893046768e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.97675524558872e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.368814840447158e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.976707951864228e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004732503148261,291.21539306640625,294.1499938964844,287.51971435546875,284.6947937011719,290.0116882324219,288.11407470703125,291.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445764541625977,-0.0,-6.950700282004618e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.474089893046768e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.97675524558872e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.368814840447158e-05,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.976707951864228e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004732503148261,291.21539306640625,294.1499938964844,287.51971435546875,284.6947937011719,290.0116882324219,288.11407470703125,291.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445764541625977,-0.0,-6.950700282004618e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.472123929299414e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.974684508051725e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.367284706560895e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.974637214327232e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004731521185021,291.2154846191406,294.1499938964844,287.4555969238281,284.6539611816406,289.966552734375,287.9550476074219,291.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4883599281311035,-0.0,-6.947776398646965e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.472123929299414e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.974684508051725e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.367284706560895e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.974637214327232e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004731521185021,291.2154846191406,294.1499938964844,287.4555969238281,284.6539611816406,289.966552734375,287.9550476074219,291.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4883599281311035,-0.0,-6.947776398646965e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.471107478020711e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.973613487090915e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.366493809968233e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.973566920962185e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.000473101332318,291.21551513671875,294.1499938964844,287.4234313964844,284.6333923339844,289.9438781738281,287.8851928710937,291.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509740114212036,-0.0,-6.94626578479074e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.470068471273407e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.97251845546998e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,7.365684723481536e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.97247188934125e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004730494110845,291.2155456542969,294.1499938964844,287.3912353515625,284.6127624511719,289.92108154296875,287.8205261230469,291.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5311524868011475,-0.0,-6.944721775425934e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.467922791372985e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.970257815439254e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.364014891209081e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.970211976906283e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004729422507807,291.2155456542969,294.1499938964844,287.3268127441406,284.5714416503906,289.87530517578125,287.7041015625,291.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5740063190460205,-0.0,-6.941537122884256e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.467922791372985e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.970257815439254e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.364014891209081e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.970211976906283e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004729422507807,291.2155456542969,294.1499938964844,287.3268127441406,284.5714416503906,289.87530517578125,287.7041015625,291.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5740063190460205,-0.0,-6.941537122884256e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.465690527576952e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.96790622593835e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.362278120126575e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.967861115001142e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004728307249024,291.21551513671875,294.1499938964844,287.26251220703125,284.5301818847656,289.8291931152344,287.60113525390625,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6167855262756348,-0.0,-6.938225993735615e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.465690527576952e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.96790622593835e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.362278120126575e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.967861115001142e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004728307249024,291.21551513671875,294.1499938964844,287.26251220703125,284.5301818847656,289.8291931152344,287.60113525390625,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6167855262756348,-0.0,-6.938225993735615e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
