time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993460,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.46337531786412e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.965467324946076e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.360476593021303e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.965422941604628e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.000472715095384,291.2154541015625,294.1499938964844,287.19854736328125,284.4891052246094,289.7827453613281,287.5082702636719,291.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6593542098999023,-0.0,-6.934795493407364e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.46337531786412e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.965467324946076e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.360476593021303e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.965422941604628e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.000472715095384,291.2154541015625,294.1499938964844,287.19854736328125,284.4891052246094,289.7827453613281,287.5082702636719,291.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6593542098999023,-0.0,-6.934795493407364e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.460983710596338e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.962948388420044e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.358615403063595e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.9629040050786e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004725956532638,291.2153625488281,294.1499938964844,287.1351013183594,284.44842529296875,289.73602294921875,287.4230651855469,291.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7015767097473145,-0.0,-6.931254148412337e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.460983710596338e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.962948388420044e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.358615403063595e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.9629040050786e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004725956532638,291.2153625488281,294.1499938964844,287.1351013183594,284.44842529296875,289.73602294921875,287.4230651855469,291.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7015767097473145,-0.0,-6.931254148412337e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.459755528951064e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.961653995560482e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.357660069828853e-05,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.961610339814796e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0004725343023892,291.21533203125,294.1499938964844,287.1036376953125,284.4283142089844,289.7125549316406,287.3827514648437,291.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7225143909454346,-0.0,-6.929436580094261e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.458499698666856e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.960331226466224e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.356682908721268e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.960287570720538e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0004724715545307,291.2152404785156,294.1499938964844,287.0723876953125,284.4083557128906,289.68902587890625,287.3437194824219,291.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743312358856201,-0.0,-6.92757851084025e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.455891267862172e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.957583824871108e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.354652916546911e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.957540896721184e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004723412857856,291.215087890625,294.1499938964844,287.0106201171875,284.3690490722656,289.6417541503906,287.2689208984375,291.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784416437149048,-0.0,-6.92372239541328e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.455891267862172e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.957583824871108e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.354652916546911e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.957540896721184e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004723412857856,291.215087890625,294.1499938964844,287.0106201171875,284.3690490722656,289.6417541503906,287.2689208984375,291.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784416437149048,-0.0,-6.92372239541328e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.453138773096724e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.954684355761856e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.352510874625295e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.954641427611932e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004722037701867,291.21490478515625,294.1499938964844,286.95001220703125,284.3306884765625,289.59423828125,287.1978454589844,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824742078781128,-0.0,-6.919655959336525e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.453138773096724e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.954684355761856e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.352510874625295e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.954641427611932e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004722037701867,291.21490478515625,294.1499938964844,286.95001220703125,284.3306884765625,289.59423828125,287.1978454589844,291.068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824742078781128,-0.0,-6.919655959336525e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.450234210817145e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.951624815585092e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.35025096219033e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.95158261503093e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004720586875919,291.21466064453125,294.1499938964844,286.89068603515625,284.29345703125,289.5465393066406,287.1298217773437,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8641462326049805,-0.0,-6.91536996555442e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.450234210817145e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.951624815585092e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.35025096219033e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.95158261503093e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004720586875919,291.21466064453125,294.1499938964844,286.89068603515625,284.29345703125,289.5465393066406,287.1298217773437,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8641462326049805,-0.0,-6.91536996555442e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.447181946597992e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.948409569915384e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.34787608962506e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.948368096956985e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004719062126241,291.21441650390625,294.1499938964844,286.8329467773437,284.257568359375,289.4986572265625,287.06451416015625,291.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9024887084960938,-0.0,-6.91086867732338e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.447181946597992e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.948409569915384e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.34787608962506e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.948368096956985e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004719062126241,291.21441650390625,294.1499938964844,286.8329467773437,284.257568359375,289.4986572265625,287.06451416015625,291.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9024887084960938,-0.0,-6.91086867732338e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.445605246583e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.946747741196305e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.346649363171309e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.946706995833664e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004718274285551,291.2142639160156,294.1499938964844,286.8046875,284.2401733398437,289.4746398925781,287.0327453613281,291.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9212186336517334,-0.0,-6.908544492034707e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.443997259950264e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.945054625859484e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,7.34539789846167e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.945013880496845e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.000471747101983,291.214111328125,294.1499938964844,286.7768859863281,284.2231750488281,289.4506225585937,287.0015869140625,291.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9396326541900635,-0.0,-6.906175542553683e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.440702706342564e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.94158399407752e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.342835306189954e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.94154397631064e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004715825489256,291.2138061523437,294.1499938964844,286.7228088378906,284.1905212402344,289.4024658203125,286.9409484863281,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975447654724121,-0.0,-6.90132466729665e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.440702706342564e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.94158399407752e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.342835306189954e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.94154397631064e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004715825489256,291.2138061523437,294.1499938964844,286.7228088378906,284.1905212402344,289.4024658203125,286.9409484863281,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975447654724121,-0.0,-6.90132466729665e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.43733102758415e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.938033326761796e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,7.34021159587428e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.93799330899492e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004714141541626,291.21343994140625,294.1499938964844,286.6708374023437,284.15972900390625,289.354248046875,286.8824768066406,291.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0098018646240234,-0.0,-6.896362947372836e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.43733102758415e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.938033326761796e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,7.34021159587428e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.93799330899492e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004714141541626,291.21343994140625,294.1499938964844,286.6708374023437,284.15972900390625,289.354248046875,286.8824768066406,291.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0098018646240234,-0.0,-6.896362947372836e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.433920786250384e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.934441186487676e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.337558781728148e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.934401896316558e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004712438094429,291.21307373046875,294.1499938964844,286.6211853027344,284.1309814453125,289.3059997558594,286.82623291015625,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042569637298584,-0.0,-6.891347226201108e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.433920786250384e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.934441186487676e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.337558781728148e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.934401896316558e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004712438094429,291.21307373046875,294.1499938964844,286.6211853027344,284.1309814453125,289.3059997558594,286.82623291015625,291.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042569637298584,-0.0,-6.891347226201108e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.430515638086943e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.930854139383882e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.334908877965063e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.930815576808528e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004710736975539,291.212646484375,294.1499938964844,286.5740966796875,284.10455322265625,289.2577819824219,286.772216796875,291.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0736277103424072,-0.0,-6.88634074208494e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.430515638086943e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.930854139383882e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.334908877965063e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.930815576808528e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004710736975539,291.212646484375,294.1499938964844,286.5740966796875,284.10455322265625,289.2577819824219,286.772216796875,291.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0736277103424072,-0.0,-6.88634074208494e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.428829071111976e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.9290773505345e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.333597022807226e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.929039515554904e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004709894419647,291.2124328613281,294.1499938964844,286.55157470703125,284.0922241210937,289.23370361328125,286.7460632324219,291.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0884757041931152,-0.0,-6.883861658479874e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.427161421626806e-05,298.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.927320934366436e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.332299719564617e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.92728309938684e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.000470906146802,291.21221923828125,294.1499938964844,286.5297241210937,284.0805358886719,289.2096252441406,286.7204895019531,291.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102851390838623,-0.0,-6.881410996584236e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.423909068573266e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.923895413521676e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.329769141506404e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.923857578542084e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004707436892203,291.2117614746094,294.1499938964844,286.4883117675781,284.0591735839844,289.1615600585937,286.671142578125,291.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.1301279067993164,-0.0,-6.87663259668625e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.423909068573266e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.923895413521676e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.329769141506404e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.923857578542084e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004707436892203,291.2117614746094,294.1499938964844,286.4883117675781,284.0591735839844,289.1615600585937,286.671142578125,291.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.1301279067993164,-0.0,-6.87663259668625e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.42081242101267e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.92063360172324e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.327359344344586e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.920596494339406e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004705890023615,291.2112731933594,294.1499938964844,286.45001220703125,284.0406494140625,289.1136779785156,286.62432861328125,291.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326597912220677e-09,0.0010039492044597,-0.0156269054859876,0.0,0.0,0.0,-0.0079491827636957,60.0,-3.155346393585205,-0.0,-6.872082281006442e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.42081242101267e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.92063360172324e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.327359344344586e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.920596494339406e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004705890023615,291.2112731933594,294.1499938964844,286.45001220703125,284.0406494140625,289.1136779785156,286.62432861328125,291.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326597912220677e-09,0.0010039492044597,-0.0156269054859876,0.0,0.0,0.0,-0.0079491827636957,60.0,-3.155346393585205,-0.0,-6.872082281006442e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.418030094821006e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.917702845996246e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.325194746954367e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.917666466208176e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.000470450031571,291.21075439453125,294.1499938964844,286.413330078125,284.0235595703125,289.06597900390625,286.5799560546875,291.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178844451904297,-0.0,-6.867993818104878e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.418030094821006e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.917702845996246e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.325194746954367e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.917666466208176e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.000470450031571,291.21075439453125,294.1499938964844,286.413330078125,284.0235595703125,289.06597900390625,286.5799560546875,291.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178844451904297,-0.0,-6.867993818104878e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.41571925068274e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.9152690381743e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.323396857827902e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.91523265838623e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004703346057794,291.210205078125,294.1499938964844,286.3766784667969,284.00640869140625,289.0184936523437,286.5375366210937,291.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2019195556640625,-0.0,-6.864593871114266e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.41571925068274e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.9152690381743e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.323396857827902e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.91523265838623e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004703346057794,291.210205078125,294.1499938964844,286.3766784667969,284.00640869140625,289.0184936523437,286.5375366210937,291.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2019195556640625,-0.0,-6.864593871114266e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.414739906787872e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.914236579788847e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.322635065065697e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.91420092759654e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0004702856822405,291.2099304199219,294.1499938964844,286.3583374023437,283.9978332519531,288.9948425292969,286.5169372558594,291.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2134878635406494,-0.0,-6.863150758817937e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.413876250619067e-05,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.913327085087076e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.321962766582146e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.913291432894766e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004702425212599,291.2096252441406,294.1499938964844,286.3399963378906,283.9892272949219,288.9712219238281,286.4966735839844,291.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225088357925415,-0.0,-6.86187675569272e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.412488725502044e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.911865345202386e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.320883014472201e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.911829693010076e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004701732250396,291.20904541015625,294.1499938964844,286.3033447265625,283.9720153808594,288.92413330078125,286.45684814453125,291.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.24838924407959,-0.0,-6.85982541881458e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.412488725502044e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.911865345202386e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.320883014472201e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.911829693010076e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004701732250396,291.20904541015625,294.1499938964844,286.3033447265625,283.9720153808594,288.92413330078125,286.45684814453125,291.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.24838924407959,-0.0,-6.85982541881458e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.41153775784187e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.910863445838912e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.320142321987078e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.910828521242364e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004701257275883,291.2084350585937,294.1499938964844,286.26666259765625,283.9547119140625,288.87725830078125,286.4178466796875,291.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27182412147522,-0.0,-6.858410728227683e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
