time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11995800,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.41153775784187e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.910863445838912e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.320142321987078e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.910828521242364e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004701257275883,291.2084350585937,294.1499938964844,286.26666259765625,283.9547119140625,288.87725830078125,286.4178466796875,291.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27182412147522,-0.0,-6.858410728227683e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.410996426595376e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.9102922831662e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.319720316445455e-05,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.910257358569652e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004700986610259,291.2077941894531,294.1499938964844,286.2300109863281,283.9373779296875,288.83056640625,286.3794250488281,291.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2953882217407227,-0.0,-6.857592182996086e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.410996426595376e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.9102922831662e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.319720316445455e-05,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.910257358569652e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004700986610259,291.2077941894531,294.1499938964844,286.2300109863281,283.9373779296875,288.83056640625,286.3794250488281,291.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028902906924,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2953882217407227,-0.0,-6.857592182996086e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.410830534761772e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.910116932587698e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.319590804399922e-05,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.910082735586911e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004700903955381,291.2071228027344,294.1499938964844,286.1933288574219,283.91998291015625,288.7840270996094,286.3414306640625,291.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3190741539001465,-0.0,-6.857322887299233e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.410830534761772e-05,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.910116932587698e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.319590804399922e-05,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.910082735586911e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004700903955381,291.2071228027344,294.1499938964844,286.1933288574219,283.91998291015625,288.7840270996094,286.3414306640625,291.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3190741539001465,-0.0,-6.857322887299233e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.410877100890502e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.910165681503712e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.319626456592232e-05,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.910131484502926e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004700927238445,291.2067565917969,294.1499938964844,286.17498779296875,283.9112548828125,288.7608337402344,286.3225402832031,291.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330960750579834,-0.0,-6.857376178004415e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.411003702552988e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.910298103932293e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,7.319724682020023e-05,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.910264634527266e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0004700990393757,291.2064208984375,294.1499938964844,286.1566772460937,283.9025573730469,288.7377014160156,286.3037414550781,291.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3428735733032227,-0.0,-6.857546708261e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.411475184606388e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.91079432424158e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.320090662688017e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.910760854836552e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004701226134784,291.2057189941406,294.1499938964844,286.1199951171875,283.8850402832031,288.6914978027344,286.2662353515625,291.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366772651672364,-0.0,-6.85820680246252e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.411475184606388e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.91079432424158e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.320090662688017e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.910760854836552e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004701226134784,291.2057189941406,294.1499938964844,286.1199951171875,283.8850402832031,288.6914978027344,286.2662353515625,291.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366772651672364,-0.0,-6.85820680246252e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.41220423555933e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.911561210174114e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,7.3206567321904e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.91152846836485e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004701589932665,291.2049865722656,294.1499938964844,286.0833435058594,283.86749267578125,288.6455078125,286.2288818359375,291.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3907620906829834,-0.0,-6.859242063228521e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.41220423555933e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.911561210174114e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,7.3206567321904e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.91152846836485e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004701589932665,291.2049865722656,294.1499938964844,286.0833435058594,283.86749267578125,288.6455078125,286.2288818359375,291.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3907620906829834,-0.0,-6.859242063228521e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.412708459421992e-05,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.912091627484187e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,7.321048906305805e-05,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.912058885674924e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004701841971836,291.2045593261719,294.1499938964844,286.06280517578125,283.857666015625,288.61981201171875,286.2080078125,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4042305946350098,-0.0,-6.859961843019846e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.413146472070366e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.912552923196928e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,7.321389421122149e-05,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.912520181387664e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004702060832642,291.2042236328125,294.1499938964844,286.0466613769531,283.84991455078125,288.5996398925781,286.1916198730469,291.0278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414827823638916,-0.0,-6.860588541712789e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.414259693585336e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.91372435237281e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,7.322254532482475e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.913692338159308e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0004702617006842,291.20343017578125,294.1499938964844,286.010009765625,283.832275390625,288.553955078125,286.1544189453125,291.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438956022262573,-0.0,-6.86218513124004e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.414259693585336e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.91372435237281e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,7.322254532482475e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.913692338159308e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.0004702617006842,291.20343017578125,294.1499938964844,286.010009765625,283.832275390625,288.553955078125,286.1544189453125,291.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438956022262573,-0.0,-6.86218513124004e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.41486650845036e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.914363181451336e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.322726742131636e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.914331894833596e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004702920268755,291.2030334472656,294.1499938964844,285.9916687011719,283.82342529296875,288.5311584472656,286.1358337402344,291.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4510390758514404,-0.0,-6.863056967176817e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,9.415500971954316e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.915030386764556e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,7.323219324462116e-05,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.914999100146817e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.000470323691843,291.20263671875,294.1499938964844,285.97332763671875,283.8145751953125,288.5084228515625,286.1172790527344,291.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463132381439209,-0.0,-6.863967882964064e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.416828106623144e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.91642737062648e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,7.324251055251807e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.916396084008738e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004703899903688,291.2018127441406,294.1499938964844,285.9366760253906,283.7968139648437,288.4630432128906,286.08013916015625,291.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4873409271240234,-0.0,-6.865877111295049e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.416828106623144e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.91642737062648e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,7.324251055251807e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.916396084008738e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004703899903688,291.2018127441406,294.1499938964844,285.9366760253906,283.7968139648437,288.4630432128906,286.08013916015625,291.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4873409271240234,-0.0,-6.865877111295049e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.418200352229178e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.917872375808656e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.325317710638046e-05,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.917841089190917e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0004704585589934,291.2009582519531,294.1499938964844,285.8999938964844,283.7790222167969,288.4178161621094,286.0429992675781,291.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322682112455,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511568546295166,-0.0,-6.867853841185936e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.418200352229178e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.917872375808656e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,7.325317710638046e-05,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.917841089190917e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0004704585589934,291.2009582519531,294.1499938964844,285.8999938964844,283.7790222167969,288.4178161621094,286.0429992675781,291.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322682112455,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511568546295166,-0.0,-6.867853841185936e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.41958132898435e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.919325384544209e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.326390914386138e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.919294825522228e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0004705275059677,291.2001037597656,294.1499938964844,285.86334228515625,283.7611694335937,288.3727111816406,286.005859375,291.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.53580093383789,-0.0,-6.86984193976059e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.41958132898435e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.919325384544209e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.326390914386138e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.919294825522228e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0004705275059677,291.2001037597656,294.1499938964844,285.86334228515625,283.7611694335937,288.3727111816406,286.005859375,291.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.53580093383789,-0.0,-6.86984193976059e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.420931746717542e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.92074710666202e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.327440835069865e-05,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.920717275235802e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0004705949977505,291.19921875,294.1499938964844,285.82666015625,283.7432861328125,288.3277893066406,285.96875,291.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5600244998931885,-0.0,-6.871787405771101e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.420931746717542e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.92074710666202e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.327440835069865e-05,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.920717275235802e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0004705949977505,291.19921875,294.1499938964844,285.82666015625,283.7432861328125,288.3277893066406,285.96875,291.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5600244998931885,-0.0,-6.871787405771101e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.421585127711296e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.921435412252322e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,7.327948696911335e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.921404853230342e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0004706276522483,291.1987609863281,294.1499938964844,285.8083190917969,283.7343139648437,288.30535888671875,285.9501953125,291.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572128295898437,-0.0,-6.872728164353249e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.422218863619491e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.92210188996978e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.328441279241815e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.922072058543564e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.000470659288112,291.19830322265625,294.1499938964844,285.7900085449219,283.725341796875,288.2829895019531,285.931640625,291.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584224939346313,-0.0,-6.873640501225965e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.423409210285172e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.923354809870943e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,7.32936678105034e-05,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.923325706040488e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004707187472376,291.1973876953125,294.1499938964844,285.7533264160156,283.70733642578125,288.2383117675781,285.89453125,291.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.608390092849731,-0.0,-6.875352909219147e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.423409210285172e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.923354809870943e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,7.32936678105034e-05,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.923325706040488e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004707187472376,291.1973876953125,294.1499938964844,285.7533264160156,283.70733642578125,288.2383117675781,285.89453125,291.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.608390092849731,-0.0,-6.875352909219147e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.424472227692604e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.924473852152003e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,7.330192602239549e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.924444748321548e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004707718326244,291.1964416503906,294.1499938964844,285.7166748046875,283.68927001953125,288.1937866210937,285.8574523925781,291.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6325058937072754,-0.0,-6.876879865558294e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,9.424472227692604e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.924473852152003e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,7.330192602239549e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.924444748321548e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0004707718326244,291.1964416503906,294.1499938964844,285.7166748046875,283.68927001953125,288.1937866210937,285.8574523925781,291.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6325058937072754,-0.0,-6.876879865558294e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.425071766600011e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.925104677677156e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.330658991122618e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.925075573846698e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0004708018095698,291.1958312988281,294.1499938964844,285.6932067871094,283.6777038574219,288.16534423828125,285.833740234375,291.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534573227167,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647907495498657,-0.0,-6.877739622268565e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.42537808441557e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.925427002599464e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.330896914936602e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.925398626364768e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0004708170890808,291.1954650878906,294.1499938964844,285.67999267578125,283.6711730957031,288.1493835449219,285.8204040527344,291.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656559705734253,-0.0,-6.878178737679266e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.426098404219374e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.9261844297871e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,7.331456436077133e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.926156053552404e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004708530614152,291.1944885253906,294.1499938964844,285.6433410644531,283.6530456542969,288.1051330566406,285.78338623046875,291.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680539131164551,-0.0,-6.879206182475174e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.426098404219374e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.9261844297871e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,7.331456436077133e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.926156053552404e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004708530614152,291.1944885253906,294.1499938964844,285.6433410644531,283.6530456542969,288.1051330566406,285.78338623046875,291.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680539131164551,-0.0,-6.879206182475174e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.426376345800236e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.92647692328319e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,7.331672532018274e-05,297.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.926449274644256e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0004708669730462,291.1939697265625,294.1499938964844,285.625,283.6439514160156,288.08306884765625,285.764892578125,291.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390789231147664e-09,0.0010044979862868,-0.0157950557768344,0.0,0.0,0.0,-0.0079810041934251,60.0,-3.6924948692321777,-0.0,-6.879599823150785e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,9.42660408327356e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.926716302288696e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,7.331849337788299e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.926688653649762e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.00047087832354,291.1934814453125,294.1499938964844,285.6066589355469,283.63482666015625,288.0610046386719,285.74639892578125,291.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.7044308185577393,-0.0,-6.879920988467347e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.42686601774767e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.926991333486512e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,7.332052337005734e-05,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.926963684847578e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0004708914202637,291.19244384765625,294.1499938964844,285.57000732421875,283.6165771484375,288.0170288085937,285.70947265625,290.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728227138519287,-0.0,-6.880279812548906e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.42686601774767e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.926991333486512e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,7.332052337005734e-05,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.926963684847578e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0004708914202637,291.19244384765625,294.1499938964844,285.57000732421875,283.6165771484375,288.0170288085937,285.70947265625,290.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728227138519287,-0.0,-6.880279812548906e-08,0.0,283.1469116210937,288.59259033203125,285.3632507324219,285.3736267089844,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.764212541440392e-21,2.882106270720196e-21,2.882106270720196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
